Time,discription,T1_comp_in,T2_comp_out,T3_cond_in,T4_cond_out,T5_exv_in,T6_exv_out,T7_evap_out,T10_ballvalve_in,T11_ballvalve_out,T12_HGB_out,T13_after_bypass,T14_after_sightglass,T15_ballvalve2_in,T16_comp_shell_top,T17_comp_shell_bottom,Free,T20_evap_in,T21_evap_in,T22_evap_in,T23_evap_in,T24_evap_in,T25_evap_in,Free,T40_evap_air_in,T41_evap_air_in,T42_evap_air_in,T43_evap_air_in,T44_evap_air_in,T45_evap_air_in,T46_evap_air_in,T47_evap_air_in,T48_evap_air_in,T_average_evap_air_in,T27_evap_out,T28_evap_out,T29_evap_out,T30_evap_out,T31_evap_out,T32_evap_out,Free,T50_evap_air_out,T51_evap_air_out,T52_evap_air_out,T53_evap_air_out,T54_evap_air_out,T55_evap_air_out,T56_evap_air_out,T57_evap_air_out,T58_evap_air_out,T_average_evap_air_out,T60_cond_air_in,T61_cond_air_in,T62_cond_air_in,T63_cond_air_in,T64_cond_air_in,T65_cond_air_in,T66_cond_air_in,T67_cond_air_in,T68_cond_air_in,T_average_cond_air_in,Free,Free,Free,Free,Free,Free,Free,T64_cond_air_out,T65_cond_air_out,T66_cond_air_out,T67_cond_air_out,T68_cond_air_out,T69_cond_air_out,T70_cond_air_out,T71_cond_air_out,T72_cond_air_out,T_average_cond_air_out,Free,Free,Free,Free,Free,T80_evap_new_grid,T81_evap_new_grid,T82_evap_new_grid,T83_evap_new_grid,T84_evap_new_grid,T85_evap_new_grid,T86_evap_new_grid,T87_evap_new_grid,T88_evap_new_grid,T89_evap_new_grid,T90_evap_new_grid,T91_evap_new_grid,T92_evap_new_grid,T93_evap_new_grid,T94_evap_new_grid,T95_evap_new_grid,T96_evap_new_grid,T97_evap_new_grid,T_average_evap_new_grid,Air_pressure_out,PT_total_power,Free,Free,Free,Free,Free,Free,T_dp_chilled_mirror_out,Free,m_R,T_dp_chilled_mirror_in,PT_fan_evap,PT_fan_cond,Free,Free,VLN_avg,VLL_avg,kWH,AMP_avg,WL2-N,WL3-N,Hzsys,PFSYS,PT_comp_power,AL1,AL2,AL,WL1-N,N/A,N/A,N/A,N/A ,N/A,P1_comp_in,P2_comp_out,P3_cond_out,P4_MM_out,P5_exv_in,P6_exv_out,P7_evap_in,P8_evap_out,Q_nozzle_apx,T_nozzle_in,P_atm,P_nozzle_in ,P_nozzle_out,dP_nozzle,T_room_1155,RH_room_1155,T_room_1151,RH_room_1151
[dd.mm.yyyy HH:MM:SS],[-],[C],[C],[C],[C],[C],[C],[C],[C],[C],[C],[C],[C],[C],[C],[C],[-],[C],[C],[C],[C],[C],[C],[-],[C],[C],[C],[C],[C],[C],[C],[C],[C],[C],[C],[C],[C],[C],[C],[C],[-],[C],[C],[C],[C],[C] ,[C],[C],[C],[C],[C],[C],[C],[C],[C],[C],[C],[C],[C],[C],[C],[-],[-],[-],[-],[-],[-],[-],[C],[C],[C],[C],[C] ,[C] ,[C],[C],[C],[C],[-],[-],[-],[-],[-],[C],[C],[C],[C],[C],[C],[C],[C],[C],[C],[C],[C],[C],[C],[C],[C],[C],[C],[C],[inH2O],[kW],[-],[-],[-],[-],[-],[-],[C],[-],[g/s],[C],[kW],[kW],[-],[-],[V],[V],[KW-h],[A],[V],[V],[Hz],[-],[kW],[A],[A],[A],[V],[-],[-],[-],[-],[-],[kPa],[kPa],[kPa],[kPa],[kPa],[kPa],[kPa],[kPa],[cfm],[C],[kPa],[kPa],[kPa],[kPa],[C],[-],[C],[-]
04.01.2016 13:34:46,,18.234826,85.395103,83.374462,40.802022,40.656582,12.811307,13.950719,69.719804,52.844809,46.774949,46.042516,40.539669,45.10695,80.436531,46.893056,0,12.166177,11.838786,13.412354,12.51203,10.957711,11.245472,0,28.2203,28.362231,28.467546,28.512935,28.555631,28.444582,28.375867,28.260853,28.497686,28.410848,22.29554,23.113044,22.236377,21.274177,20.124299,15.994835,33.600987,16.444988,16.961472,16.666369,16.178038,16.03692,16.269628,16.296469,16.311159,16.970897,16.39563,33.554183,32.782374,32.449481,33.253845,32.403706,32.436428,33.600987,33.236334,32.846189,32.951503,0,0,0,0,0,0,0,44.775477,40.491603,43.569222,43.437351,42.990239,39.538831,42.697637,40.113849,42.060778,42.18611,0,0,0,0,0,15.84507,16.699993,15.353282,16.028661,16.534103,15.990204,15.058464,15.457828,14.840385,14.926096,15.077346,14.67112,13.878563,14.027235,13.900192,12.2549,12.791722,12.948733,14.79355,1.133772,7.656672,0,0,0,0,0,0,11.569639,0,120.768425,15.06798,0.774299,1.035213,0,0,120,207.7,88.22,18.175,7.779,7.484,60.02,0.88,5.8225,18.575,18.425,17.55,8.024,0,0,0,0,0,457.21,2043.51,1968.38,1959.74,1938.51,697.02,491.95,463.25,1686.44789,18.720128,101.320749,101.320749,0.038034,0.240314,26.772434,0.50964,34.923226,0.400499
04.01.2016 13:34:54,,18.194677,85.258018,83.271093,40.820595,40.715231,12.76951,13.97247,69.714337,52.840033,46.786742,46.042059,40.577295,45.112637,80.433634,46.905284,0,12.180357,11.830571,13.438156,12.510736,10.942016,11.237617,0,28.170215,28.30946,28.422316,28.481879,28.539466,28.370465,28.395045,28.288108,28.549153,28.39179,22.299038,23.114737,22.219312,21.274068,20.114611,15.995088,33.786191,16.471715,16.922938,16.627099,16.223815,16.055494,16.251926,16.274959,16.313225,16.9552,16.392646,32.895672,32.417803,32.318737,33.354056,32.443551,32.481994,33.786191,33.159822,32.528124,32.820661,0,0,0,0,0,0,0,44.658131,40.512983,43.310492,43.478003,43.079132,39.586717,42.631011,40.192633,41.99199,42.160121,0,0,0,0,0,15.82795,16.749419,15.322722,15.959481,16.509561,15.97218,15.013008,15.485532,14.913321,14.906239,14.966343,14.604214,13.81197,13.997365,13.917576,12.320915,12.737562,12.970444,14.776989,1.015652,7.647344,0,0,0,0,0,0,11.583965,0,120.561796,15.08783,0.77461,1.039705,0,0,120.1,207.7,88.27,18.175,7.777,7.482,60.01,0.88,5.82025,18.575,18.425,17.55,8.024,0,0,0,0,0,456.46,2042.64,1967.97,1959.54,1938.06,698.15,490.65,462.42,1689.659037,18.712156,101.320749,101.320749,0.040663,0.241231,26.763927,0.506084,34.92321,0.399285
04.01.2016 13:34:58,,18.149905,85.21069,83.264338,40.797355,40.694864,12.79697,13.890529,69.711613,52.838736,46.777118,46.034392,40.579288,45.113296,80.419649,46.914468,0,12.179639,11.825482,13.464532,12.510018,10.950228,11.241635,0,28.225315,28.37478,28.459284,28.495882,28.548087,28.420352,28.421429,28.291886,28.564411,28.422381,22.289854,23.110607,22.208142,21.261084,20.106312,15.984399,33.477568,16.474087,16.87474,16.629289,16.22256,16.029206,16.247407,16.244868,16.290389,16.910084,16.376568,33.344998,32.80814,32.278913,33.634417,33.317125,32.397294,33.477568,33.125566,32.458268,32.982477,0,0,0,0,0,0,0,44.74065,40.600381,43.312083,43.520006,42.997743,39.680934,42.615931,40.297644,41.959513,42.191654,0,0,0,0,0,15.799075,16.765344,15.319428,15.937685,16.533649,15.976325,14.977029,15.487138,14.991192,14.937263,14.99791,14.573308,13.885378,13.901373,13.894466,12.273922,12.767399,12.942242,14.775563,1.07244,7.642519,0,0,0,0,0,0,11.582457,0,120.662209,15.028395,0.778599,1.041606,0,0,120,207.7,88.3,18.175,7.768,7.478,59.99,0.88,5.81575,18.525,18.4,17.525,8.01,0,0,0,0,0,456.5,2039.19,1963.43,1953.5,1930.59,696.92,491.44,462.55,1685.385109,18.724169,101.320749,101.320749,0.037837,0.240014,26.760764,0.506092,34.92021,0.399302
04.01.2016 13:35:02,,18.152936,85.169696,83.215022,40.602552,40.703291,12.748635,13.814911,69.703035,52.858856,46.771226,46.046892,40.597681,45.112871,80.39457,46.915357,0,12.181521,11.816802,13.471503,12.506258,10.938443,11.2386,0,28.226452,28.356361,28.432972,28.475312,28.540613,28.429742,28.419157,28.304328,28.533976,28.413213,22.285372,23.108111,22.194461,21.256238,20.092425,15.976264,33.557464,16.465048,16.866067,16.60321,16.210437,16.018169,16.295314,16.256322,16.277722,16.934944,16.374036,32.98281,32.405202,32.157162,33.282858,32.38893,32.286464,33.557464,32.811398,32.39787,32.696684,0,0,0,0,0,0,0,44.641982,40.531069,43.275358,43.429224,42.851598,39.604461,42.590182,40.261189,41.918312,42.122597,0,0,0,0,0,15.747197,16.708255,15.306191,15.97126,16.453881,15.969446,14.978677,15.527624,14.963425,14.905681,14.949261,14.60402,13.819047,13.935194,13.903931,12.294871,12.780832,12.964042,14.765713,1.080373,7.627096,0,0,0,0,0,0,11.580277,0,120.477808,15.017872,0.775058,1.044976,0,0,120,207.7,88.32,18.1,7.747,7.446,60.04,0.88,5.79475,18.5,18.35,17.475,7.987,0,0,0,0,0,455.88,2034.42,1960.15,1951.83,1930.7,696.91,490.5,461.5,1684.169092,18.731367,101.320749,101.320749,0.038383,0.239662,26.774008,0.506143,34.921554,0.399329
04.01.2016 13:35:06,,18.109946,85.14862,83.1775,40.608685,40.72182,12.736828,13.944087,69.697104,52.841063,46.776847,46.028206,40.601157,45.11039,80.374762,46.908949,0,12.173779,11.815613,13.481408,12.499792,10.937253,11.228664,0,28.249326,28.392509,28.456739,28.475397,28.526705,28.438798,28.406504,28.302259,28.527064,28.419478,22.277269,23.104519,22.193392,21.256612,20.087377,15.971198,33.524497,16.497156,16.8949,16.619903,16.186146,16.013647,16.257786,16.244909,16.274471,16.937313,16.373615,33.420519,32.370952,32.109312,33.688128,32.945895,32.349672,33.524497,32.939461,32.758389,32.900758,0,0,0,0,0,0,0,44.550024,40.223119,43.259004,43.405074,42.844993,39.34092,42.599717,39.90874,41.901587,42.003686,0,0,0,0,0,15.731428,16.701202,15.300944,15.929371,16.42416,15.937898,15.014646,15.560126,14.95291,14.914778,14.972158,14.59768,13.779437,13.838695,13.900859,12.251017,12.773873,12.894501,14.748649,1.067559,7.623729,0,0,0,0,0,0,11.57595,0,120.481676,14.986401,0.769204,1.044064,0,0,120.1,207.7,88.35,18.15,7.764,7.467,60.01,0.88,5.8095,18.525,18.375,17.525,8.001,0,0,0,0,0,456.02,2036.58,1960.28,1950.6,1928.6,696.3,490.14,461.91,1685.550197,18.733395,101.320749,101.320749,0.038856,0.240052,26.665399,0.504964,34.861841,0.399345
04.01.2016 13:35:10,,18.093621,85.096109,83.124815,40.516042,40.68167,12.730875,13.814521,69.663917,52.838823,46.761894,46.016079,40.592884,45.094071,80.341161,46.895093,0,12.145939,11.806704,13.490514,12.488704,10.922321,11.229589,0,28.221348,28.31914,28.431815,28.463032,28.527975,28.380861,28.372429,28.25257,28.49676,28.385103,22.256791,23.089644,22.183736,21.23756,20.074269,15.962394,33.506988,16.418908,16.884654,16.616725,16.158119,16.011737,16.20582,16.249166,16.252794,16.94193,16.34974,33.177868,32.382574,32.15474,33.469114,32.847587,32.292447,33.506988,33.192879,32.551901,32.841789,0,0,0,0,0,0,0,44.587076,40.323905,43.418051,43.393058,42.856203,39.468802,42.514083,40.014172,41.922033,42.055265,0,0,0,0,0,15.710976,16.536451,15.279939,15.901847,16.454313,15.915091,15.009614,15.530778,14.943157,14.862894,14.902118,14.579022,13.789123,13.923267,13.868375,12.243241,12.801569,12.935838,14.732645,1.103885,7.624624,0,0,0,0,0,0,11.575802,0,120.434535,14.995006,0.775705,1.038347,0,0,120.1,207.7,88.37,18.15,7.76,7.467,60.01,0.88,5.80775,18.525,18.4,17.525,8.004,0,0,0,0,0,455.7,2037.98,1962.32,1954.28,1932.51,697.28,490.05,461.36,1682.946792,18.724509,101.320749,101.320749,0.037775,0.239332,26.83,0.50392,34.862251,0.398154
04.01.2016 13:35:14,,18.027527,85.133887,83.138562,40.644065,40.62746,12.744055,13.81081,69.663529,52.831289,46.766301,46.015893,40.586718,45.095421,80.321856,46.891627,0,12.141741,11.789939,13.50196,12.4856,10.91101,11.217006,0,28.187961,28.317156,28.400767,28.463561,28.566894,28.396999,28.378699,28.28755,28.552184,28.394641,22.269625,23.086787,22.186649,21.237226,20.066164,15.959338,33.52161,16.472427,16.858943,16.595721,16.181362,16.015574,16.225253,16.250644,16.279299,16.961713,16.359903,33.503209,32.375751,32.1379,33.513392,32.680239,32.24771,33.52161,33.114936,32.77713,32.874653,0,0,0,0,0,0,0,44.592263,40.533423,43.392399,43.408885,42.873455,39.52628,42.522825,40.099882,41.964318,42.101526,0,0,0,0,0,15.720706,16.475823,15.26426,15.921372,16.461135,15.912483,14.967239,15.572087,14.908951,14.880259,14.699014,14.560971,13.823955,13.913929,13.866308,12.206763,12.80526,12.907873,14.71491,1.022544,7.645229,0,0,0,0,0,0,11.566787,0,120.597497,14.994334,0.775172,1.0394,0,0,120,207.7,88.4,18.15,7.762,7.469,60,0.88,5.809,18.55,18.425,17.55,8.014,0,0,0,0,0,455.71,2044.63,1970.84,1963.23,1943.27,699.22,490.05,461.46,1687.919434,18.719788,101.320749,101.320749,0.038377,0.240741,26.773073,0.502584,34.784704,0.398079
04.01.2016 13:35:18,,18.055164,85.222249,83.219033,40.852611,40.588512,12.81191,13.874292,69.657893,52.83196,46.768949,46.023583,40.576333,45.097858,80.321672,46.892087,0,12.128058,11.776615,13.50684,12.468645,10.901503,11.203128,0,28.15958,28.305824,28.3819,28.494748,28.577988,28.39123,28.387821,28.268502,28.544262,28.390206,22.260538,23.080411,22.173593,21.223617,20.050914,15.941672,33.775813,16.432648,16.845461,16.571539,16.151004,15.999905,16.231533,16.248581,16.253659,16.911076,16.341791,33.939768,33.264698,32.285636,34.03138,33.043106,32.284563,33.775813,33.132105,32.438884,33.132884,0,0,0,0,0,0,0,44.779019,40.359598,43.551145,43.518355,42.918957,39.491717,42.603813,40.039565,41.998141,42.140034,0,0,0,0,0,15.713534,16.317782,15.264709,15.904224,16.396848,15.924724,14.992564,15.517003,14.940451,14.918842,14.816604,14.559604,13.849308,13.867484,13.872392,12.190464,12.757334,12.921445,14.706962,1.055499,7.65927,0,0,0,0,0,0,11.564181,0,120.922175,15.002153,0.777758,1.033398,0,0,120.1,207.7,88.43,18.225,7.799,7.505,60.02,0.88,5.837,18.6,18.475,17.6,8.043,0,0,0,0,0,456.08,2048.73,1973.93,1965.28,1943.34,698.77,490.79,461.96,1690.165669,18.707016,101.320749,101.320749,0.037965,0.241402,26.710508,0.502615,34.860136,0.398148
04.01.2016 13:35:22,,18.046237,85.254588,83.255371,40.970896,40.55342,12.789269,13.830395,69.656746,52.833155,46.758565,46.029176,40.57025,45.096658,80.312935,46.897889,0,12.122864,11.785807,13.520018,12.464727,10.914166,11.21105,0,28.174738,28.354533,28.418944,28.512414,28.548473,28.421994,28.405847,28.277917,28.477252,28.399124,22.254738,23.074615,22.169957,21.221964,20.049802,15.942007,34.039731,16.44078,16.859572,16.597438,16.140818,15.989536,16.196501,16.230235,16.249097,16.927904,16.337997,33.992587,33.07434,32.265207,34.155263,33.405096,32.415418,34.039731,33.203008,32.571154,33.235756,0,0,0,0,0,0,0,44.8218,40.315818,43.559936,43.591129,42.989282,39.491824,42.6174,40.037895,42.004458,42.158838,0,0,0,0,0,15.72463,16.29496,15.264011,15.898627,16.395063,15.903707,14.986055,15.49253,14.919778,14.898532,14.810276,14.791026,13.850971,13.9324,13.866058,12.24802,12.721233,12.911366,14.71718,1.025106,7.666726,0,0,0,0,0,0,11.559755,0,121.011999,14.994482,0.773033,1.038904,0,0,120.1,207.7,88.45,18.25,7.808,7.513,59.99,0.88,5.84475,18.65,18.5,17.625,8.06,0,0,0,0,0,456.49,2054.35,1980.01,1971.22,1950.28,700.85,492.07,462.22,1682.850568,18.703177,101.320749,101.320749,0.035762,0.239326,26.652466,0.503785,34.920112,0.398141
04.01.2016 13:35:26,,18.039621,85.371768,83.358825,41.053971,40.592945,12.850402,13.780863,69.656849,52.836288,46.768953,46.016577,40.5491,45.088206,80.321881,46.891435,0,12.106828,11.791985,13.537095,12.468717,10.929281,11.217049,0,28.180646,28.371923,28.444586,28.521729,28.544692,28.470959,28.402962,28.258345,28.473829,28.407741,22.247966,23.074518,22.172385,21.226019,20.045547,15.935197,34.082162,16.457183,16.860924,16.599878,16.192231,16.029347,16.227054,16.243739,16.274389,16.919106,16.360593,34.10109,33.602437,32.376546,33.953765,33.587788,32.517625,34.082162,33.316047,32.607557,33.349446,0,0,0,0,0,0,0,44.899637,40.330317,43.732661,43.625264,43.039391,39.416721,42.706541,39.952516,42.105352,42.200933,0,0,0,0,0,15.739479,16.334283,15.2687,15.98749,16.399747,15.913473,15.013987,15.520812,14.989111,14.946441,14.850561,14.846384,13.876025,13.844216,13.900563,12.243984,12.731532,12.939674,14.74147,1.019615,7.67964,0,0,0,0,0,0,11.551576,0,121.193811,15.011414,0.77893,1.039252,0,0,120,207.7,88.48,18.325,7.845,7.549,60.01,0.88,5.873,18.725,18.575,17.7,8.101,0,0,0,0,0,457.4,2066.7,1993.35,1986.06,1964.59,702.55,492.88,462.96,1689.094435,18.697062,101.320749,101.320749,0.038496,0.241112,26.655761,0.507268,34.979874,0.398138
04.01.2016 13:35:30,,18.001076,85.498184,83.476462,41.344998,40.699639,12.943532,13.802618,69.680927,52.858965,46.771336,46.035612,40.576757,45.097839,80.343869,46.896005,0,12.112098,11.805088,13.54854,12.483813,10.952055,11.237448,0,28.199658,28.373528,28.440808,28.513288,28.552037,28.472922,28.406003,28.282559,28.495168,28.415108,22.230443,23.065118,22.166947,21.210285,20.034134,15.914851,34.260825,16.484536,16.853283,16.582627,16.206895,16.100789,16.203993,16.247521,16.28216,16.908567,16.370225,34.460596,33.958696,32.967146,34.379013,33.49518,32.396146,34.260825,33.366722,32.517377,33.533522,0,0,0,0,0,0,0,45.186969,40.414176,43.848019,43.776606,43.242922,39.430942,42.796808,40.151556,42.186611,42.337179,0,0,0,0,0,15.791358,16.102663,15.28212,16.01251,16.434369,15.941035,14.971122,15.534954,15.024323,14.978567,14.88378,14.925908,13.919634,13.878011,13.916544,12.238145,12.73626,12.97842,14.752762,1.043433,7.719454,0,0,0,0,0,0,11.548953,0,121.509147,14.944161,0.778804,1.027211,0,0,120,207.7,88.5,18.375,7.872,7.576,60.02,0.88,5.89125,18.75,18.6,17.725,8.105,0,0,0,0,0,458.5,2064.67,1988.88,1979.36,1956.37,700.3,492.86,464.4,1689.331576,18.704555,101.320749,101.320749,0.038877,0.241162,26.713917,0.509653,34.979907,0.39703
04.01.2016 13:35:34,,17.949308,85.312177,83.38171,41.305184,40.766036,12.854352,13.850608,69.701241,52.863707,46.79079,46.03976,40.609736,45.104189,80.372241,46.898178,0,12.122169,11.826636,13.555324,12.488603,10.983462,11.263927,0,28.15234,28.364255,28.41198,28.521596,28.542227,28.424718,28.346671,28.206354,28.395832,28.373997,22.228209,23.055676,22.162909,21.213285,20.023763,15.911334,33.777115,16.456542,16.87279,16.606308,16.208639,16.066981,16.237295,16.251441,16.28191,16.90596,16.372738,33.895172,33.275649,32.545859,34.102681,33.349801,32.472909,33.777115,33.551151,32.700683,33.29678,0,0,0,0,0,0,0,44.987476,40.482955,43.913074,43.680225,43.248087,39.421009,42.756042,40.073743,42.180957,42.304841,0,0,0,0,0,15.813939,16.087691,15.304167,15.879617,16.446419,15.919348,14.994083,15.539756,15.087408,14.960673,14.915822,14.925628,13.971334,14.043122,13.946435,12.253884,12.768854,12.93733,14.766417,1.057734,7.701472,0,0,0,0,0,0,11.538758,0,120.676142,14.93426,0.772537,1.039381,0,0,120,207.6,88.53,18.325,7.841,7.547,60,0.88,5.871,18.7,18.575,17.7,8.095,0,0,0,0,0,458.61,2061.51,1985.62,1976.59,1953.62,700.57,493.43,464.46,1688.35216,18.694848,101.320749,101.320749,0.039514,0.240877,26.713737,0.509621,35.040096,0.395809
04.01.2016 13:35:38,,17.940093,85.307546,83.363353,41.203969,40.886724,12.862634,13.775506,69.715134,52.872202,46.800261,46.049026,40.6346,45.108424,80.390608,46.894525,0,12.132336,11.845911,13.584204,12.498038,10.984709,11.279204,0,28.160746,28.321524,28.40926,28.518698,28.575745,28.451422,28.423434,28.255134,28.489814,28.400642,22.227947,23.057937,22.153447,21.207064,20.025668,15.900729,33.761713,16.450476,16.87307,16.599699,16.212003,16.043317,16.242109,16.261696,16.281283,16.94394,16.370457,33.666151,33.039184,32.40796,33.360659,32.707971,32.363971,33.761713,33.332607,32.75588,33.044011,0,0,0,0,0,0,0,44.960398,40.570192,43.747578,43.627245,43.250934,39.483072,42.818832,40.105031,42.182742,42.305114,0,0,0,0,0,15.841391,16.240102,15.316747,15.942262,16.552728,15.964031,14.962181,15.506599,15.158632,14.946747,14.963271,14.902077,13.876331,14.012645,13.94649,12.288709,12.761769,12.95335,14.785337,1.059253,7.68449,0,0,0,0,0,0,11.541479,0,120.492429,14.936293,0.775086,1.038334,0,0,120,207.7,88.56,18.275,7.814,7.528,59.99,0.88,5.85275,18.625,18.5,17.625,8.055,0,0,0,0,0,458.47,2052.76,1977.63,1969.09,1947.08,698.21,492.79,464.25,1688.24716,18.698409,101.320749,101.320749,0.039008,0.240845,26.711082,0.509619,35.094777,0.394652
04.01.2016 13:35:42,,17.906048,85.205667,83.275878,41.210067,41.005012,12.80809,13.87212,69.713578,52.885081,46.817666,46.055066,40.688528,45.116231,80.402039,46.907334,0,12.122912,11.836848,13.584247,12.500811,10.978919,11.274145,0,28.217314,28.31098,28.477119,28.529683,28.569688,28.418991,28.37952,28.217494,28.471737,28.39917,22.226241,23.051366,22.143623,21.204454,20.008416,15.89339,33.90465,16.485208,16.872625,16.567707,16.197955,16.078969,16.248556,16.262158,16.298248,16.936245,16.376428,33.602433,32.773632,32.306623,33.627442,33.199182,32.557135,33.90465,33.55027,32.873375,33.154971,0,0,0,0,0,0,0,44.872153,40.646152,43.596867,43.667759,43.119492,39.563718,42.7668,40.080081,42.156767,42.274421,0,0,0,0,0,15.849077,16.119554,15.29975,15.97099,16.578721,15.945049,15.059206,15.500313,15.172677,14.946449,15.076817,14.929017,13.852586,13.938195,13.945283,12.280947,12.77225,13.007853,14.791374,1.105452,7.668735,0,0,0,0,0,0,11.532857,0,120.200008,14.971223,0.777656,1.041781,0,0,120,207.7,88.58,18.25,7.812,7.519,60.01,0.88,5.8495,18.65,18.5,17.625,8.062,0,0,0,0,0,458.19,2054.21,1979.99,1971.97,1950.02,699.99,492.4,464.12,1687.339928,18.688083,101.320749,101.320749,0.039578,0.240595,26.713196,0.511942,35.038621,0.39347
04.01.2016 13:35:46,,17.893416,85.250205,83.286995,41.102644,41.04734,12.85909,13.846906,69.716579,52.876503,46.808549,46.050317,40.710737,45.114326,80.396757,46.901719,0,12.128287,11.847325,13.593616,12.504729,10.985942,11.285538,0,28.239121,28.351086,28.476317,28.515606,28.559737,28.433259,28.414241,28.269805,28.471473,28.414516,22.229016,23.060628,22.161371,21.219509,20.02168,15.89981,33.972746,16.451733,16.894083,16.606213,16.197662,16.066886,16.254611,16.283991,16.308111,16.94719,16.382911,33.64911,32.956542,32.337971,33.895238,33.261957,32.597774,33.972746,33.522455,32.942601,33.237377,0,0,0,0,0,0,0,44.91256,40.57762,43.784581,43.708025,43.031764,39.576912,42.788296,40.198648,42.06791,42.294035,0,0,0,0,0,15.915509,16.119404,15.291249,16.005307,16.430614,15.894646,15.120785,15.497622,15.199757,14.967907,15.103537,14.952473,13.900966,13.998203,13.927866,12.280433,12.765556,13.003707,14.798641,1.064673,7.672134,0,0,0,0,0,0,11.52276,0,120.255837,14.960519,0.773216,1.047116,0,0,120,207.6,88.61,18.275,7.816,7.524,60,0.88,5.85175,18.65,18.5,17.625,8.062,0,0,0,0,0,458.16,2053.54,1977.63,1968.57,1946.45,697.61,492.2,464.18,1683.51313,18.68025,101.320749,101.320749,0.038964,0.239503,26.651975,0.513115,35.095581,0.393462
04.01.2016 13:35:50,,17.953393,85.242944,83.254331,41.1483,41.053624,12.820933,13.907645,69.712473,52.888697,46.831385,46.063549,40.761298,45.119463,80.396018,46.912523,0,12.100143,11.840845,13.59151,12.506989,10.98219,11.279237,0,28.242785,28.389916,28.457734,28.50402,28.52196,28.424184,28.371795,28.254807,28.406064,28.397029,22.231086,23.066842,22.17228,21.22465,20.036405,15.90552,33.84159,16.51093,16.927338,16.641834,16.225497,16.124834,16.280087,16.314907,16.323068,16.958875,16.418562,33.727815,32.612365,32.2002,34.077322,32.81902,32.215939,33.84159,33.288691,32.598241,33.042354,0,0,0,0,0,0,0,44.86437,40.669785,43.516941,43.689033,43.132797,39.644616,42.690547,40.210168,42.107094,42.280595,0,0,0,0,0,15.909498,16.197917,15.503043,16.095437,16.459603,15.890268,15.084632,15.534077,15.187571,14.983317,15.126026,14.787743,13.887129,13.991637,13.979823,12.355406,12.768437,12.993853,14.818634,1.108597,7.660106,0,0,0,0,0,0,11.521334,0,120.131886,14.985467,0.776172,1.038123,0,0,120.1,207.7,88.63,18.225,7.797,7.509,60.02,0.88,5.83925,18.625,18.475,17.6,8.049,0,0,0,0,0,457.39,2049.1,1971.29,1962.95,1940.79,697.5,491.66,463.41,1688.903207,18.684136,101.320749,101.320749,0.040771,0.241038,26.61534,0.516625,35.085565,0.392326
04.01.2016 13:35:54,,18.00638,85.190988,83.216324,40.866945,41.0402,12.809509,13.919426,69.708768,52.895684,46.835611,46.059019,40.773544,45.117119,80.372225,46.90319,0,12.080508,11.823209,13.59063,12.499192,10.951963,11.270702,0,28.227202,28.353522,28.393174,28.498128,28.571859,28.499922,28.419727,28.308307,28.485749,28.41751,22.218752,23.051813,22.177984,21.223679,20.036156,15.894566,33.768222,16.530987,16.92292,16.686726,16.24828,16.075247,16.270406,16.298517,16.31774,16.944669,16.418853,33.481693,32.459357,32.095076,33.627467,32.487429,32.106165,33.768222,33.150064,32.433073,32.845394,0,0,0,0,0,0,0,44.772999,40.564086,43.242535,43.608569,43.055845,39.44549,42.693736,39.95959,42.082604,42.158384,0,0,0,0,0,15.979911,16.121763,15.571304,16.164024,16.460353,15.891562,15.010033,15.533375,15.15637,14.982253,15.139486,14.848423,13.893151,14.008018,13.943134,12.347057,12.813739,13.019681,14.826869,1.078417,7.653094,0,0,0,0,0,0,11.525792,0,119.997314,14.951733,0.772664,1.042143,0,0,120.1,207.7,88.66,18.2,7.783,7.488,60.01,0.88,5.825,18.55,18.425,17.55,8.022,0,0,0,0,0,456.64,2043.73,1968.63,1960.33,1937.99,696.16,490.78,462.72,1691.967595,18.694353,101.320749,101.320749,0.041935,0.241898,26.769631,0.516633,35.0855,0.392297
04.01.2016 13:35:58,,18.04413,85.170113,83.179618,40.614518,41.034819,12.771177,13.985838,69.708282,52.892372,46.838603,46.062673,40.788524,45.122974,80.366605,46.899402,0,12.079914,11.833359,13.591672,12.501874,10.960299,11.277942,0,28.179242,28.233973,28.409991,28.448923,28.551002,28.366034,28.406582,28.232717,28.522478,28.372327,22.223596,23.058096,22.191849,21.249832,20.054384,15.904337,33.520941,16.550181,16.90495,16.663857,16.25696,16.121656,16.310823,16.316989,16.354165,17.00699,16.434948,33.108907,32.411024,32.181406,33.33138,32.578202,32.354518,33.520941,33.126063,32.573732,32.798464,0,0,0,0,0,0,0,44.739527,40.373453,43.396402,43.498677,42.962398,39.477312,42.640879,40.06231,42.027416,42.130931,0,0,0,0,0,15.976058,16.137499,15.548213,16.176314,16.471007,15.911656,15.051024,15.617717,15.148156,14.985659,15.171394,14.874892,13.835488,13.96272,13.947453,12.364852,12.857401,12.990026,14.834863,1.074441,7.639608,0,0,0,0,0,0,11.51463,0,120.093596,14.997613,0.774984,1.038344,0,0,120.1,207.8,88.69,18.175,7.77,7.478,60.01,0.88,5.81525,18.55,18.4,17.55,8.014,0,0,0,0,0,455.77,2041.79,1968.78,1962.73,1943.13,698.03,490.02,461.75,1689.05601,18.685188,101.320749,101.320749,0.039487,0.241059,26.713671,0.514288,34.981645,0.392301
04.01.2016 13:36:02,,18.134963,85.22346,83.218406,40.28593,40.976297,12.825742,14.037449,69.701469,52.891397,46.830399,46.04657,40.787747,45.127251,80.341817,46.901696,0,12.05577,11.812669,13.57229,12.492117,10.937587,11.270543,0,28.227404,28.316045,28.445765,28.458323,28.524164,28.365567,28.391582,28.246066,28.518961,28.388209,22.221238,23.056461,22.194722,21.255235,20.078047,15.90904,33.36545,16.546904,16.928318,16.644446,16.216321,16.09371,16.29884,16.293581,16.338012,17.031081,16.420017,33.405829,33.105991,32.422948,33.403507,33.198202,32.734396,33.36545,33.361341,33.121539,33.124356,0,0,0,0,0,0,0,44.809523,40.388251,43.39663,43.437754,42.87024,39.368013,42.647847,39.998382,42.033855,42.105611,0,0,0,0,0,15.917798,16.222174,15.479947,16.069271,16.474788,15.890947,15.027393,15.615331,15.143046,14.965113,15.157933,14.915541,13.780383,13.896352,13.96342,12.458563,12.815243,12.996627,14.821659,1.090064,7.661686,0,0,0,0,0,0,11.514974,0,120.780489,14.98527,0.773291,1.03599,0,0,120.1,207.7,88.71,18.275,7.816,7.521,59.99,0.88,5.85,18.65,18.525,17.65,8.066,0,0,0,0,0,456.08,2057.56,1983.07,1974.29,1952.67,700.45,490.21,461.94,1685.788329,18.677603,101.320749,101.320749,0.040435,0.240146,26.769648,0.514279,35.038588,0.393466
04.01.2016 13:36:06,,18.231573,85.497673,83.42009,40.659013,40.886561,12.902587,14.072667,69.716656,52.890202,46.838813,46.064416,40.791614,45.152371,80.359809,46.927384,0,12.038574,11.79984,13.553846,12.494221,10.936595,11.252241,0,28.234323,28.367461,28.47457,28.507221,28.54615,28.318657,28.326731,28.227325,28.487666,28.387789,22.218603,23.059415,22.20778,21.271373,20.102335,15.939226,33.804258,16.526124,16.923133,16.645786,16.25339,16.102124,16.294921,16.314689,16.376709,17.019191,16.42961,34.075354,33.506125,32.594483,33.812474,33.586337,32.632743,33.804258,33.542391,32.678152,33.359146,0,0,0,0,0,0,0,44.98274,40.595274,43.550359,43.600694,43.029349,39.536622,42.708379,40.09618,42.074188,42.241531,0,0,0,0,0,15.867147,16.007381,15.38989,16.071051,16.451726,15.953684,15.034985,15.605136,15.110515,14.939295,15.156991,14.919503,13.795437,13.896137,13.970656,12.385542,12.760348,13.010143,14.795865,1.038359,7.673362,0,0,0,0,0,0,11.513204,0,121.105823,14.984909,0.769693,1.045166,0,0,120.1,207.7,88.74,18.275,7.827,7.524,59.99,0.88,5.85475,18.65,18.525,17.65,8.068,0,0,0,0,0,456.19,2057.38,1982.99,1974.56,1952.72,699.64,490.42,461.75,1687.406121,18.67912,101.320749,101.320749,0.039553,0.2406,26.715491,0.513131,35.039309,0.393488
04.01.2016 13:36:10,,18.313143,85.511683,83.500441,40.892692,40.728683,12.845965,14.095066,69.739015,52.88322,46.838311,46.057561,40.770521,45.160206,80.379083,46.92557,0,12.034108,11.802658,13.542113,12.493943,10.946524,11.255425,0,28.233331,28.343862,28.49708,28.543364,28.53565,28.377234,28.34135,28.226513,28.49116,28.398838,22.218812,23.059444,22.223682,21.275915,20.115195,15.944335,33.764509,16.542652,16.900505,16.624965,16.244714,16.126277,16.30964,16.335936,16.366946,17.007077,16.431454,34.135612,33.389899,32.333331,34.108113,33.410625,32.426674,33.764509,33.2273,32.528055,33.258235,0,0,0,0,0,0,0,44.915823,40.508591,43.649973,43.652631,43.125989,39.56721,42.754677,40.09459,42.079698,42.26102,0,0,0,0,0,15.859055,16.051533,15.35838,16.044821,16.421516,15.97734,14.982765,15.645675,15.129468,14.922117,15.142903,14.886889,13.840953,13.893483,13.973455,12.379425,12.770547,12.974679,14.791945,1.043601,7.684512,0,0,0,0,0,0,11.517056,0,121.073696,15.035624,0.770588,1.037019,0,0,120,207.6,88.76,18.3,7.835,7.53,59.98,0.88,5.8605,18.65,18.525,17.65,8.07,0,0,0,0,0,456.1,2057.46,1982.89,1974.31,1951.09,698.71,490.88,461.88,1686.337031,18.684678,101.320749,101.320749,0.040362,0.2403,26.773434,0.511986,35.038768,0.393506
04.01.2016 13:36:14,,18.347321,85.617578,83.596466,40.834572,40.633127,12.858258,14.050219,69.76005,52.88914,46.839707,46.066188,40.734524,45.155243,80.408368,46.922374,0,12.023288,11.794385,13.52349,12.489134,10.948998,11.262454,0,28.213158,28.306285,28.502027,28.411427,28.483728,28.301441,28.329252,28.210825,28.468838,28.358553,22.228081,23.070509,22.240167,21.302523,20.144903,15.958011,33.655233,16.534744,16.9071,16.648785,16.278698,16.144848,16.297015,16.346161,16.349969,17.020739,16.438415,33.962973,33.001274,32.439946,33.797771,33.12709,32.568324,33.655233,33.126375,32.555451,33.13716,0,0,0,0,0,0,0,44.952308,40.468097,43.477,43.614539,43.167487,39.476726,42.761605,40.134941,42.083613,42.237368,0,0,0,0,0,15.864252,15.920312,15.345428,16.081035,16.386454,15.958409,14.960548,15.537997,15.120145,14.90571,15.105439,14.863036,13.825256,13.891237,13.930315,12.319838,12.804765,13.010892,14.768393,1.030675,7.674976,0,0,0,0,0,0,11.515925,0,121.121264,15.028461,0.772994,1.046907,0,0,120,207.7,88.79,18.25,7.81,7.511,59.99,0.88,5.84475,18.625,18.5,17.6,8.053,0,0,0,0,0,456.05,2052.26,1977.89,1969.8,1948.61,698.87,490.55,461.74,1680.401324,18.673176,101.320749,101.320749,0.039041,0.238619,26.645484,0.51077,35.098482,0.393471
04.01.2016 13:36:18,,18.382488,85.634837,83.609488,40.907085,40.673568,12.826261,13.99677,69.773388,52.888633,46.827602,46.068303,40.691501,45.155387,80.431332,46.912458,0,12.022267,11.79901,13.506652,12.495939,10.942873,11.268721,0,28.147012,28.344215,28.468011,28.479134,28.503712,28.421006,28.375435,28.215382,28.511785,28.385077,22.216745,23.059361,22.229913,21.297316,20.134088,15.9633,33.816196,16.54964,16.89444,16.633222,16.246444,16.138165,16.262948,16.318624,16.342743,16.96549,16.423278,33.833877,33.121935,32.301389,33.945321,33.178406,32.500052,33.816196,33.612032,32.890487,33.244411,0,0,0,0,0,0,0,44.915424,40.541945,43.543588,43.642662,43.073286,39.486271,42.756583,40.234574,42.122237,42.257397,0,0,0,0,0,15.836134,15.876956,15.343253,15.997052,16.371044,15.936099,14.929865,15.510597,15.090737,14.897542,15.09582,14.851236,13.784542,13.856887,14.005381,12.329307,12.800887,12.997918,14.750625,1.078706,7.668859,0,0,0,0,0,0,11.514696,0,120.980462,15.016987,0.776076,1.039489,0,0,119.9,207.5,88.82,18.25,7.806,7.513,59.98,0.88,5.84225,18.625,18.5,17.625,8.043,0,0,0,0,0,456.4,2050.28,1975.8,1967.24,1944.19,697.89,490.77,462.27,1690.428352,18.672123,101.320749,101.320749,0.042235,0.241492,26.640058,0.509591,35.095777,0.39347
04.01.2016 13:36:22,,18.394688,85.539751,83.548244,41.048164,40.748973,12.832508,13.955246,69.791536,52.88574,46.839329,46.067124,40.686988,45.155303,80.471151,46.91806,0,12.01957,11.787935,13.477957,12.491605,10.951109,11.260556,0,28.142918,28.277322,28.382645,28.404354,28.535679,28.440237,28.410096,28.251662,28.53837,28.37592,22.224472,23.057169,22.208598,21.292051,20.140383,15.970708,33.566589,16.496303,16.873748,16.62594,16.258203,16.114556,16.293568,16.318776,16.343077,16.954404,16.415521,33.990076,32.852881,32.134283,33.937751,32.971743,32.165045,33.566589,33.179409,32.525909,33.035965,0,0,0,0,0,0,0,44.843454,40.452322,43.452932,43.683871,43.104052,39.599971,42.73504,40.210679,42.089506,42.241314,0,0,0,0,0,15.93754,15.868963,15.34887,16.003392,16.342563,15.952597,14.928765,15.497157,15.069484,14.918596,15.065127,14.861577,13.783441,13.898683,13.971748,12.351869,12.907599,13.016388,14.762464,1.076005,7.647131,0,0,0,0,0,0,11.512434,0,120.625231,15.067226,0.772271,1.038627,0,0,119.8,207.3,88.84,18.2,7.774,7.475,60.01,0.88,5.81625,18.55,18.425,17.575,8.006,0,0,0,0,0,456.44,2041.53,1969.14,1962.72,1942.49,698.14,491.28,462.03,1684.896734,18.671287,101.320749,101.320749,0.038086,0.239919,26.431856,0.50723,35.086352,0.393424
04.01.2016 13:36:26,,18.382177,85.428626,83.469689,40.777537,40.781079,12.806702,13.867223,69.784421,52.894396,46.8424,46.069104,40.693196,45.158823,80.48576,46.91129,0,12.029053,11.801427,13.460335,12.495989,10.94839,11.269864,0,28.24127,28.379072,28.465728,28.482233,28.55148,28.433434,28.365077,28.267109,28.494791,28.40891,22.212856,23.035648,22.194096,21.269954,20.113204,15.969911,33.637275,16.477556,16.847393,16.634933,16.204629,16.110675,16.279713,16.301476,16.28461,16.874764,16.392623,33.504723,33.143436,32.613461,33.749629,33.349286,32.659407,33.637275,33.390559,33.03317,33.231216,0,0,0,0,0,0,0,44.86786,40.489247,43.537982,43.538336,42.980263,39.604565,42.695994,40.19217,42.075459,42.220208,0,0,0,0,0,15.996896,15.802412,15.346182,15.997077,16.341872,15.922698,14.956764,15.52387,15.071153,14.902833,15.033751,14.859069,13.765479,13.856367,13.958697,12.345351,12.706154,13.030183,14.745378,1.071194,7.654383,0,0,0,0,0,0,11.507762,0,120.7064,15.10309,0.771914,1.036447,0,0,119.8,207.3,88.87,18.275,7.81,7.515,59.98,0.88,5.84475,18.65,18.525,17.65,8.058,0,0,0,0,0,456.59,2053,1978.28,1970.94,1950.14,699,491.34,462.33,1685.184604,18.689244,101.320749,101.320749,0.040033,0.240013,26.44056,0.508446,35.097547,0.393477
04.01.2016 13:36:30,,18.351533,85.558486,83.56336,41.011857,40.866699,12.897014,13.905353,69.817494,52.894363,46.84696,46.0763,40.720614,45.173272,80.497656,46.924378,0,12.036049,11.815163,13.44441,12.5028,10.955758,11.269941,0,28.214968,28.35995,28.484641,28.476747,28.531643,28.419875,28.36605,28.248882,28.496302,28.399895,22.220082,23.048276,22.192123,21.268701,20.114118,15.984797,33.680201,16.436587,16.89145,16.606299,16.225497,16.062981,16.227129,16.276822,16.297316,16.9538,16.37801,33.948111,33.314321,32.396097,34.021508,33.743433,32.486038,33.680201,33.733788,33.103997,33.380833,0,0,0,0,0,0,0,44.940918,40.388443,43.669774,43.643191,43.106615,39.669563,42.787083,40.301915,42.127735,42.292804,0,0,0,0,0,15.999606,15.818187,15.33038,16.072891,16.326266,15.925591,14.921526,15.503533,15.022302,14.867775,15.003237,14.833271,13.708569,13.755653,13.967592,12.339697,12.721006,13.007921,14.729167,1.033838,7.664941,0,0,0,0,0,0,11.507713,0,120.949942,15.094108,0.776451,1.036559,0,0,119.8,207.3,88.89,18.3,7.831,7.534,60.01,0.88,5.861,18.7,18.55,17.675,8.076,0,0,0,0,0,456.76,2058.87,1984.36,1975.1,1953.22,699.06,491.21,462.34,1689.954368,18.686288,101.320749,101.320749,0.038473,0.241371,26.595785,0.508756,35.086106,0.394665
04.01.2016 13:36:34,,18.331752,85.661584,83.629781,41.37848,40.858886,12.902105,13.890766,69.820992,52.893001,46.848644,46.078862,40.718554,45.161356,80.498828,46.911191,0,12.032811,11.812653,13.410991,12.496651,10.955433,11.267794,0,28.195268,28.358374,28.445569,28.480015,28.554645,28.455975,28.400537,28.278887,28.511769,28.409004,22.228808,23.050146,22.179383,21.24891,20.090692,15.975795,34.076769,16.432484,16.863242,16.597483,16.199629,16.025136,16.250412,16.276346,16.278522,16.896956,16.365407,34.063555,32.885676,32.289602,34.077483,33.744409,32.595006,34.076769,33.839787,33.273664,33.427328,0,0,0,0,0,0,0,44.999982,40.822172,43.638513,43.748921,43.181541,39.75002,42.848195,40.330984,42.173441,42.388197,0,0,0,0,0,15.911321,15.769623,15.318462,16.004929,16.318348,15.888824,14.873648,15.314287,15.006567,14.844048,15.015645,14.830609,13.705359,13.754988,13.922034,12.324469,12.736036,12.990931,14.696118,1.037142,7.679918,0,0,0,0,0,0,11.506123,0,120.98892,15.027232,0.77379,1.036424,0,0,119.8,207.4,88.92,18.3,7.827,7.536,59.99,0.88,5.859,18.7,18.55,17.675,8.07,0,0,0,0,0,457.21,2056.85,1983.54,1974.31,1950.76,698.59,491,462.64,1687.72233,18.678733,101.320749,101.320749,0.037279,0.240725,26.535646,0.507318,35.095253,0.39468
04.01.2016 13:36:38,,18.314141,85.593097,83.612815,41.36987,40.85403,12.884286,13.893355,69.821214,52.8915,46.841439,46.079532,40.71414,45.169488,80.500279,46.906174,0,12.036315,11.826902,13.394487,12.508707,10.961127,11.275126,0,28.160498,28.337783,28.413498,28.443819,28.531726,28.425878,28.368644,28.219177,28.400221,28.366805,22.241418,23.056618,22.174134,21.233908,20.087422,15.971605,33.843291,16.460391,16.846186,16.597103,16.194534,16.046706,16.223915,16.24187,16.255654,16.884069,16.358295,33.766847,32.993743,32.288819,33.762024,33.049504,32.424186,33.843291,33.625913,33.07238,33.202967,0,0,0,0,0,0,0,44.95978,40.390848,43.791793,43.684224,43.13561,39.418977,42.804203,40.000269,42.162429,42.260904,0,0,0,0,0,16.142369,15.699892,15.338555,16.011767,16.322646,15.861737,14.862879,15.248157,14.994347,14.876862,15.028845,14.827831,13.696215,13.77202,13.913437,12.29984,12.795705,12.965996,14.703283,1.064119,7.678618,0,0,0,0,0,0,11.505172,0,120.801798,15.050819,0.779575,1.039986,0,0,119.8,207.4,88.95,18.275,7.808,7.515,59.99,0.88,5.8455,18.65,18.5,17.625,8.047,0,0,0,0,0,456.62,2051.55,1976.6,1967.33,1944.83,699.19,491.18,462.35,1697.18549,18.675188,101.320749,101.320749,0.041839,0.243445,26.599277,0.504905,35.098957,0.394606
04.01.2016 13:36:42,,18.212026,85.522086,83.560389,41.075013,40.950231,12.906512,13.790258,69.846715,52.904842,46.852095,46.085385,40.725811,45.161966,80.512766,46.915079,0,12.037278,11.821127,13.379628,12.518588,10.962638,11.262789,0,28.178854,28.369234,28.373002,28.466117,28.516529,28.42898,28.382691,28.230893,28.424315,28.374513,22.233546,23.048752,22.154537,21.224404,20.072306,15.969494,33.854283,16.46082,16.862565,16.608047,16.149618,16.060195,16.159775,16.234681,16.25572,16.900448,16.348928,33.803559,32.777561,32.211122,33.993404,33.277624,32.290168,33.854283,33.717467,33.162188,33.231931,0,0,0,0,0,0,0,44.881902,40.321759,43.456856,43.702682,43.141664,39.333654,42.740563,40.014158,42.116501,42.189971,0,0,0,0,0,16.01622,15.727935,15.337021,16.024565,16.327279,15.837162,14.83247,15.236638,14.949415,14.881864,15.009335,14.840824,13.750306,13.766848,13.912446,12.286833,12.784087,12.961111,14.693464,1.025476,7.668385,0,0,0,0,0,0,11.501681,0,120.628312,15.028789,0.776966,1.038815,0,0,119.9,207.4,88.97,18.25,7.799,7.509,59.99,0.88,5.8385,18.65,18.5,17.625,8.051,0,0,0,0,0,456.85,2051.82,1979.09,1971.97,1950.66,700.55,491.45,462.59,1688.362554,18.674073,101.320749,101.320749,0.039037,0.240923,26.654597,0.506099,35.098121,0.395815
04.01.2016 13:36:46,,18.190758,85.539482,83.567613,41.319689,41.103398,12.932865,13.824756,69.852857,52.913773,46.869441,46.093777,40.78609,45.17169,80.530515,46.915585,0,12.040691,11.846212,13.364306,12.522363,10.963685,11.267115,0,28.248073,28.335457,28.339045,28.443286,28.556847,28.476118,28.437545,28.329536,28.521506,28.409713,22.242119,23.062365,22.142725,21.210778,20.078726,15.976845,33.923854,16.425193,16.818432,16.552843,16.152071,16.058113,16.199954,16.231875,16.252369,16.907612,16.336356,33.792761,33.096701,32.229819,33.806157,33.275756,32.902962,33.923854,33.855452,33.376709,33.362241,0,0,0,0,0,0,0,45.017783,40.314379,43.685042,43.694435,43.131995,39.453402,42.846518,40.057781,42.174957,42.264032,0,0,0,0,0,16.185892,15.773553,15.36995,16.056747,16.349115,15.890395,14.846165,15.243611,14.968193,14.855063,15.015039,14.905546,13.689845,13.828364,13.921245,12.362451,12.79618,12.961195,14.723253,1.015049,7.674907,0,0,0,0,0,0,11.498272,0,120.766032,15.038853,0.778186,1.037946,0,0,119.8,207.4,89,18.275,7.806,7.519,59.98,0.88,5.8465,18.675,18.525,17.65,8.06,0,0,0,0,0,457.01,2052.64,1977.12,1968.73,1947.08,699.12,491.47,462.9,1692.85187,18.655651,101.320749,101.320749,0.036846,0.242212,26.598096,0.50378,35.041063,0.395817
04.01.2016 13:36:50,,18.104382,85.409316,83.455431,41.250626,41.119473,12.909794,13.856994,69.852579,52.914135,46.860622,46.086258,40.80461,45.158672,80.51338,46.902174,0,12.053227,11.860935,13.35173,12.533255,10.974047,11.273282,0,28.200673,28.272449,28.322511,28.4429,28.562919,28.445412,28.423524,28.284472,28.502462,28.384147,22.25033,23.072013,22.146428,21.209789,20.072134,15.976577,33.952608,16.459196,16.795143,16.558559,16.139107,16.089226,16.178103,16.255728,16.267517,16.924925,16.342822,33.655583,32.898674,32.159714,33.816696,33.572339,32.338908,33.952608,33.75454,32.748701,33.210862,0,0,0,0,0,0,0,44.920543,40.552409,43.535241,43.720446,43.148444,39.466163,42.709391,40.148196,42.071297,42.252459,0,0,0,0,0,16.165335,15.759157,15.392758,16.076638,16.366825,15.900493,14.848282,15.239919,14.973396,14.862084,15.018971,14.800702,13.696327,13.795219,13.949537,12.241336,12.753198,12.955333,14.710862,1.074767,7.676188,0,0,0,0,0,0,11.497763,0,120.516753,15.000924,0.77719,1.044263,0,0,120,207.7,89.02,18.25,7.81,7.524,60.02,0.88,5.849,18.65,18.5,17.625,8.06,0,0,0,0,0,457.18,2052.77,1977.47,1967.84,1944.9,699.16,491.47,462.98,1686.502071,18.667277,101.320749,101.320749,0.03618,0.240402,26.597211,0.504924,35.038195,0.395799
04.01.2016 13:36:54,,18.042661,85.345274,83.40673,41.061736,41.10996,12.872718,13.79564,69.848388,52.914134,46.870681,46.100713,40.826521,45.166351,80.50248,46.908296,0,12.052849,11.858372,13.335896,12.531421,10.970935,11.278918,0,28.177332,28.26472,28.402878,28.466389,28.535817,28.39319,28.347976,28.2265,28.485227,28.36667,22.250049,23.068668,22.144162,21.201564,20.054683,15.981556,33.735581,16.455287,16.830027,16.523102,16.164761,16.080055,16.192512,16.23731,16.258348,16.905612,16.342675,33.520327,32.531459,32.150924,33.650556,32.902401,32.187409,33.735581,33.488527,32.732944,32.988903,0,0,0,0,0,0,0,44.864675,40.599747,43.599485,43.628196,43.180085,39.52972,42.758246,40.172447,42.097464,42.270007,0,0,0,0,0,15.992609,15.783066,15.395257,16.074964,16.399425,15.896823,14.843156,15.254218,14.98207,14.858228,15.010759,14.807743,13.7201,13.777181,13.935864,12.303915,12.770388,12.927402,14.707398,0.977123,7.66181,0,0,0,0,0,0,11.496272,0,120.434502,14.99022,0.776699,1.04022,0,0,120.1,207.7,89.05,18.2,7.785,7.488,60.03,0.88,5.8255,18.575,18.425,17.55,8.022,0,0,0,0,0,456.98,2041.79,1965.51,1955.83,1933.88,696.86,491.34,462.88,1684.74723,18.651812,101.320749,101.320749,0.036268,0.239911,26.538809,0.506117,35.098613,0.396984
04.01.2016 13:36:58,,17.98785,85.164496,83.293929,40.851044,41.136682,12.829023,13.83353,69.840176,52.930087,46.886165,46.109431,40.852593,45.165869,80.481053,46.914595,0,12.061561,11.858891,13.321501,12.539765,10.98002,11.283809,0,28.221448,28.300041,28.445371,28.456136,28.544401,28.387242,28.377732,28.247108,28.49112,28.385622,22.243733,23.083445,22.136763,21.201019,20.055583,15.985725,33.742535,16.46562,16.81516,16.55229,16.151881,16.111795,16.195048,16.266687,16.258163,16.925546,16.352081,33.108281,32.439007,32.192763,33.65894,32.794605,32.358183,33.742535,33.471365,32.666788,32.936941,0,0,0,0,0,0,0,44.75977,40.6137,43.363841,43.580795,43.08462,39.580308,42.710459,40.160816,42.01789,42.208022,0,0,0,0,0,15.983857,15.853236,15.421349,16.118815,16.427487,15.91111,14.850738,15.259074,15.109484,14.889418,15.031594,14.837118,13.75514,13.855662,13.949087,12.241613,12.804149,12.956246,14.736399,1.066421,7.638422,0,0,0,0,0,0,11.490371,0,119.995674,14.985647,0.773581,1.037295,0,0,120.1,207.8,89.08,18.15,7.76,7.469,59.99,0.88,5.81,18.55,18.4,17.525,8.014,0,0,0,0,0,456.68,2038.25,1962.55,1952.66,1930.59,696.19,490.85,462.79,1691.171104,18.646239,101.320749,101.320749,0.039271,0.24175,26.599998,0.50844,35.038965,0.396968
04.01.2016 13:37:02,,18.011973,85.132249,83.197513,40.60044,41.108578,12.826899,13.827898,69.810624,52.926185,46.88353,46.087079,40.865418,45.171124,80.441763,46.891402,0,12.058888,11.852393,13.296826,12.539096,10.963492,11.263824,0,28.207509,28.269057,28.45404,28.485257,28.499968,28.341008,28.27121,28.21038,28.482207,28.357848,22.245629,23.07831,22.139562,21.195334,20.057664,15.984548,33.297743,16.508868,16.864738,16.552565,16.145807,16.067992,16.188067,16.245561,16.25209,16.931802,16.353211,33.123336,32.433866,32.26327,33.133165,32.718139,32.465693,33.297743,33.044703,32.617846,32.78864,0,0,0,0,0,0,0,44.722025,40.566776,43.306734,43.411321,42.928736,39.52339,42.581136,40.079577,41.970839,42.12117,0,0,0,0,0,15.903408,15.800356,15.453754,16.166072,16.427585,15.846803,14.830679,15.217239,14.930374,14.91167,15.026246,14.823778,13.761601,13.820861,13.958273,12.224235,12.782651,12.95731,14.713494,1.062785,7.635747,0,0,0,0,0,0,11.491109,0,120.016918,14.979123,0.775451,1.045253,0,0,119.9,207.5,89.1,18.15,7.756,7.461,60,0.88,5.80775,18.55,18.4,17.525,8.006,0,0,0,0,0,455.67,2037.96,1963.2,1954.92,1933.86,696.22,490.28,461.71,1692.6127,18.657122,101.320749,101.320749,0.038944,0.242141,26.602194,0.508467,34.983104,0.396992
04.01.2016 13:37:06,,17.989372,85.100952,83.152398,40.599468,41.041242,12.793951,13.854736,69.770104,52.912699,46.875571,46.075384,40.85493,45.157215,80.393967,46.891536,0,12.046997,11.837404,13.278038,12.532487,10.943569,11.245,0,28.274564,28.379349,28.47641,28.483407,28.523234,28.428329,28.366251,28.285689,28.523593,28.415647,22.235899,23.072733,22.144984,21.20383,20.061108,15.993629,33.583589,16.472614,16.859129,16.580315,16.173568,16.053854,16.200411,16.250649,16.268604,16.904987,16.357393,33.59395,33.011628,32.257715,33.654507,33.252882,32.365369,33.583589,33.157279,32.450484,33.036378,0,0,0,0,0,0,0,44.710285,40.435613,43.467812,43.528076,42.926909,39.463953,42.610881,39.965605,41.963333,42.119163,0,0,0,0,0,15.910845,15.791828,15.457746,16.146301,16.459861,15.885809,14.805617,15.229764,14.938544,14.952526,15.074178,14.874443,13.796139,13.879571,13.944641,12.283216,12.757487,12.916505,14.728057,0.997082,7.64298,0,0,0,0,0,0,11.488142,0,120.330778,14.941374,0.774979,1.043251,0,0,119.9,207.5,89.13,18.225,7.789,7.501,60.01,0.88,5.8335,18.625,18.5,17.6,8.049,0,0,0,0,0,455.88,2049.7,1975.24,1966.26,1943.39,698.41,489.97,461.87,1685.653418,18.65593,101.320749,101.320749,0.037736,0.240154,26.536105,0.507293,34.980776,0.398128
04.01.2016 13:37:10,,18.050747,85.240397,83.221482,40.812322,40.922312,12.827391,13.864449,69.75449,52.903292,46.863867,46.085128,40.835118,45.16149,80.363009,46.884425,0,12.035809,11.834409,13.274683,12.525855,10.951872,11.245648,0,28.308397,28.323828,28.511314,28.423406,28.495706,28.365813,28.322751,28.233034,28.430044,28.379366,22.235021,23.065367,22.151863,21.195007,20.073241,16.007984,33.476815,16.462665,16.842477,16.539363,16.155454,16.109746,16.191185,16.244326,16.274794,16.963735,16.352501,33.745662,32.91106,32.337709,33.250259,32.711393,32.617893,33.476815,33.092288,32.641671,32.976083,0,0,0,0,0,0,0,44.846049,40.526877,43.784114,43.450744,43.02314,39.600799,42.639384,40.099553,42.024856,42.221724,0,0,0,0,0,15.937848,15.78563,15.466793,16.102197,16.415769,15.910091,14.826654,15.233003,14.94596,14.969929,15.067977,14.872599,13.827921,13.849915,13.964786,12.26553,12.769261,12.903352,14.728623,1.041064,7.652385,0,0,0,0,0,0,11.486683,0,120.657292,14.915623,0.775795,1.036071,0,0,119.9,207.5,89.15,18.225,7.783,7.49,60.01,0.88,5.82825,18.6,18.475,17.575,8.035,0,0,0,0,0,455.89,2046.58,1971.1,1962.84,1940.6,697.94,490.14,461.74,1681.244991,18.657633,101.320749,101.320749,0.039045,0.238908,26.596998,0.511971,34.978596,0.398183
04.01.2016 13:37:14,,18.085554,85.262023,83.267743,40.867433,40.790191,12.820353,13.895125,69.73291,52.896377,46.859715,46.089073,40.800815,45.168953,80.333597,46.880491,0,12.024296,11.823076,13.264821,12.519261,10.941258,11.238317,0,28.263677,28.343702,28.50894,28.477007,28.540335,28.403987,28.356083,28.220791,28.450993,28.396168,22.241192,23.072975,22.163987,21.200461,20.085568,16.022897,33.566693,16.472313,16.879311,16.595788,16.141163,16.114681,16.196845,16.273744,16.255245,16.915018,16.366136,33.254207,32.692639,32.410685,33.494698,33.096773,32.693354,33.566693,33.15253,32.598066,32.995516,0,0,0,0,0,0,0,44.825935,40.473474,43.536957,43.527032,43.026581,39.424323,42.702063,40.061061,41.979855,42.173031,0,0,0,0,0,15.850121,15.891667,15.459796,16.222712,16.423285,15.921783,14.82946,15.237623,14.953487,15.104733,15.067876,14.877765,13.755109,13.82982,13.97759,12.278718,12.611569,12.904335,14.733192,1.075118,7.653183,0,0,0,0,0,0,11.493846,0,120.656276,14.943456,0.773695,1.049447,0,0,119.9,207.5,89.18,18.2,7.772,7.486,59.98,0.88,5.8235,18.575,18.425,17.575,8.024,0,0,0,0,0,456.06,2042.54,1968.28,1959.41,1937.62,697.74,489.95,461.54,1684.80987,18.659831,101.320749,101.320749,0.038164,0.2399,26.597605,0.513113,34.904884,0.398153
04.01.2016 13:37:18,,18.087301,85.182978,83.229371,40.791415,40.730984,12.827518,13.901805,69.717514,52.893033,46.854581,46.069914,40.755334,45.143176,80.317661,46.865298,0,12.017248,11.817848,13.25178,12.517495,10.937302,11.233269,0,28.248836,28.341961,28.46504,28.502714,28.561197,28.475087,28.412473,28.276828,28.494283,28.419824,22.233279,23.065429,22.160944,21.204097,20.0874,16.035075,33.820864,16.500986,16.84834,16.544865,16.169301,16.107813,16.228065,16.280297,16.276489,16.941686,16.369519,33.605983,32.719444,32.281385,33.833902,33.117135,32.529757,33.820864,33.363728,32.690125,33.106925,0,0,0,0,0,0,0,44.771481,40.508202,43.483513,43.543245,42.962123,39.495349,42.676786,40.147335,41.975503,42.173726,0,0,0,0,0,15.855484,15.855484,15.458627,16.246935,16.445328,15.959074,14.83501,15.255514,14.966662,15.153127,15.077056,14.89875,13.813017,13.82665,13.972058,12.337617,12.685537,12.926981,14.753828,1.049196,7.649858,0,0,0,0,0,0,11.488797,0,120.585334,14.920606,0.778128,1.037419,0,0,119.9,207.5,89.2,18.225,7.783,7.494,60.02,0.88,5.83175,18.6,18.45,17.575,8.037,0,0,0,0,0,455.87,2045.9,1972.13,1962.95,1940.85,698.24,490.3,461.66,1689.952602,18.660652,101.320749,101.320749,0.041065,0.241363,26.597621,0.510791,34.92239,0.398152
