Time,discription,T1_comp_in,T2_comp_out,T3_cond_in,T4_cond_out,T5_exv_in,T6_exv_out,T7_evap_out,T10_ballvalve_in,T11_ballvalve_out,T12_HGB_out,T13_after_bypass,T14_after_sightglass,T15_ballvalve2_in,T16_comp_shell_top,T17_comp_shell_bottom,Free,T20_evap_in,T21_evap_in,T22_evap_in,T23_evap_in,T24_evap_in,T25_evap_in,Free,T40_evap_air_in,T41_evap_air_in,T42_evap_air_in,T43_evap_air_in,T44_evap_air_in,T45_evap_air_in,T46_evap_air_in,T47_evap_air_in,T48_evap_air_in,T_average_evap_air_in,T27_evap_out,T28_evap_out,T29_evap_out,T30_evap_out,T31_evap_out,T32_evap_out,Free,T50_evap_air_out,T51_evap_air_out,T52_evap_air_out,T53_evap_air_out,T54_evap_air_out,T55_evap_air_out,T56_evap_air_out,T57_evap_air_out,T58_evap_air_out,T_average_evap_air_out,T60_cond_air_in,T61_cond_air_in,T62_cond_air_in,T63_cond_air_in,T64_cond_air_in,T65_cond_air_in,T66_cond_air_in,T67_cond_air_in,T68_cond_air_in,T_average_cond_air_in,Free,Free,Free,Free,Free,Free,Free,T64_cond_air_out,T65_cond_air_out,T66_cond_air_out,T67_cond_air_out,T68_cond_air_out,T69_cond_air_out,T70_cond_air_out,T71_cond_air_out,T72_cond_air_out,T_average_cond_air_out,Free,Free,Free,Free,Free,T80_evap_new_grid,T81_evap_new_grid,T82_evap_new_grid,T83_evap_new_grid,T84_evap_new_grid,T85_evap_new_grid,T86_evap_new_grid,T87_evap_new_grid,T88_evap_new_grid,T89_evap_new_grid,T90_evap_new_grid,T91_evap_new_grid,T92_evap_new_grid,T93_evap_new_grid,T94_evap_new_grid,T95_evap_new_grid,T96_evap_new_grid,T97_evap_new_grid,T_average_evap_new_grid,Air_pressure_out,PT_total_power,Free,Free,Free,Free,Free,Free,T_dp_chilled_mirror_out,Free,m_R,T_dp_chilled_mirror_in,PT_fan_evap,PT_fan_cond,Free,Free,VLN_avg,VLL_avg,kWH,AMP_avg,WL2-N,WL3-N,Hzsys,PFSYS,PT_comp_power,AL1,AL2,AL,WL1-N,N/A,N/A,N/A,N/A ,N/A,P1_comp_in,P2_comp_out,P3_cond_out,P4_MM_out,P5_exv_in,P6_exv_out,P7_evap_in,P8_evap_out,Q_nozzle_apx,T_nozzle_in,P_atm,P_nozzle_in ,P_nozzle_out,dP_nozzle,T_room_1155,RH_room_1155,T_room_1151,RH_room_1151
04.01.2016 13:37:22,,18.109049,85.286147,83.293995,40.883204,40.752619,12.840363,13.954654,69.72165,52.88649,46.854305,46.081684,40.726498,45.144434,80.313904,46.886016,0,12.019022,11.823446,13.254642,12.511441,10.943999,11.237959,0,28.161938,28.297237,28.433058,28.457099,28.569223,28.444002,28.407582,28.261709,28.430726,28.384731,22.215571,23.054223,22.158749,21.206232,20.080321,16.042118,33.771709,16.490439,16.852659,16.553174,16.127734,16.088192,16.2235,16.288971,16.270292,16.89743,16.36187,33.740273,32.558326,32.349123,33.6615,32.890295,32.452298,33.771709,33.158378,32.840425,33.046925,0,0,0,0,0,0,0,44.782885,40.446804,43.576637,43.598614,42.923893,39.448305,42.687321,39.966846,42.006274,42.159731,0,0,0,0,0,15.87748,15.769346,15.448688,16.261851,16.431772,15.993767,14.834872,15.246119,15.005381,15.118313,15.109235,14.894435,13.85305,13.80997,13.968285,12.231169,12.723641,12.938879,14.750903,1.052249,7.657103,0,0,0,0,0,0,11.490633,0,120.659128,14.950635,0.779132,1.039432,0,0,120.1,207.8,89.23,18.175,7.779,7.486,60.02,0.88,5.8225,18.575,18.45,17.575,8.028,0,0,0,0,0,456.31,2045.91,1971.42,1963.17,1940.94,697.67,490.45,462.01,1681.774242,18.644923,101.320749,101.320749,0.038435,0.239052,26.534564,0.511932,34.980809,0.398135
04.01.2016 13:37:26,,18.144278,85.247359,83.280046,40.782469,40.756349,12.81639,13.996755,69.718265,52.885161,46.85121,46.066756,40.716503,45.147035,80.310376,46.866519,0,12.022089,11.821961,13.250431,12.513234,10.937774,11.236291,0,28.227229,28.386383,28.406299,28.533855,28.613863,28.512866,28.459584,28.312102,28.502281,28.439385,22.231761,23.073104,22.174398,21.230742,20.099252,16.064204,33.535233,16.516141,16.89521,16.627646,16.211122,16.098124,16.269884,16.276232,16.281672,16.953028,16.397004,33.968018,32.994527,32.196966,33.835145,33.298503,32.307308,33.535233,33.212554,32.500426,33.094298,0,0,0,0,0,0,0,44.806301,40.381643,43.587314,43.567464,42.969152,39.333838,42.640186,39.977198,41.986975,42.138897,0,0,0,0,0,15.902238,15.807351,15.445506,16.328855,16.44183,15.972021,14.833442,15.24832,15.025377,15.127595,15.120758,14.928114,13.832595,13.81769,13.983455,12.258743,12.74356,12.947152,14.7647,1.054874,7.65177,0,0,0,0,0,0,11.486076,0,120.603529,14.940931,0.776502,1.038077,0,0,120,207.7,89.25,18.2,7.793,7.496,60,0.88,5.83025,18.625,18.45,17.6,8.049,0,0,0,0,0,456.47,2049.39,1975.68,1969.17,1948.97,698.82,491,462.32,1686.962481,18.643638,101.320749,101.320749,0.038463,0.240533,26.540219,0.51193,34.923472,0.398129
04.01.2016 13:37:30,,18.100937,85.2578,83.274354,40.808849,40.761039,12.826056,13.969645,69.712856,52.882823,46.842283,46.073368,40.707689,45.140492,80.311649,46.872246,0,12.030945,11.821713,13.239817,12.511711,10.95156,11.249709,0,28.174227,28.370709,28.388112,28.521591,28.60447,28.518183,28.458621,28.295529,28.48607,28.424168,22.225291,23.06015,22.171535,21.231307,20.108674,16.069669,33.841908,16.497489,16.901034,16.602469,16.220214,16.10903,16.241978,16.290582,16.286048,16.920971,16.393606,33.927992,33.135332,32.573351,33.895131,33.737958,32.967695,33.841908,33.588446,32.983602,33.405713,0,0,0,0,0,0,0,44.878711,40.491962,43.620269,43.661386,42.97659,39.583282,42.680437,40.107989,42.088463,42.232121,0,0,0,0,0,15.888241,15.820749,15.434588,16.326107,16.44978,15.939764,14.87379,15.251803,15.039936,15.105479,15.129263,14.940252,13.831476,13.841292,13.98379,12.195362,12.723129,12.905074,14.759993,1.121538,7.67632,0,0,0,0,0,0,11.490502,0,120.85025,14.985975,0.77187,1.038498,0,0,120.1,207.7,89.28,18.275,7.82,7.532,60,0.88,5.86,18.65,18.525,17.65,8.066,0,0,0,0,0,456.74,2057.55,1983.29,1973.57,1950.74,699.17,491.6,462.56,1684.835263,18.646843,101.320749,101.320749,0.038761,0.239924,26.536629,0.513155,34.921013,0.398177
04.01.2016 13:37:34,,18.107378,85.489442,83.451116,41.035171,40.752796,12.875281,13.830045,69.710292,52.890338,46.842013,46.077259,40.682842,45.143073,80.311394,46.875037,0,12.044434,11.821,13.227646,12.519735,10.94556,11.241524,0,28.201698,28.290341,28.326945,28.478371,28.603229,28.465992,28.440875,28.312052,28.56484,28.409371,22.222526,23.063696,22.180857,21.237206,20.121808,16.080675,33.612839,16.497793,16.888468,16.638126,16.24337,16.077047,16.27801,16.290161,16.30612,16.968218,16.402387,34.014167,33.414358,32.310781,33.813609,33.754846,32.530719,33.612839,33.426329,32.756694,33.292705,0,0,0,0,0,0,0,45.050847,40.554716,43.608438,43.751101,43.139045,39.572836,42.725173,40.163121,42.080344,42.293958,0,0,0,0,0,15.89117,15.904051,15.429351,16.321056,16.423151,15.961741,14.843309,15.239848,15.06175,15.049949,15.096065,14.941186,13.82805,13.828958,13.980364,12.150785,12.752468,12.924403,14.757092,1.131246,7.682372,0,0,0,0,0,0,11.49024,0,120.93837,14.964305,0.774566,1.034051,0,0,120.1,207.7,89.31,18.25,7.804,7.511,60.02,0.88,5.84325,18.625,18.475,17.6,8.051,0,0,0,0,0,456.68,2050.22,1974.79,1966.15,1944.4,697.51,490.72,462.34,1684.84487,18.646936,101.320749,101.320749,0.036759,0.239923,26.466032,0.511961,34.977793,0.398164
04.01.2016 13:37:38,,18.092049,85.302818,83.361271,40.883145,40.750124,12.848748,13.936798,69.727041,52.887945,46.841779,46.076149,40.67862,45.139767,80.329688,46.87196,0,12.059532,11.826995,13.240727,12.530276,10.962315,11.255358,0,28.221243,28.311679,28.452881,28.48033,28.594066,28.400672,28.370171,28.236316,28.516748,28.398234,22.222093,23.062903,22.176455,21.230273,20.109085,16.095113,33.931047,16.48956,16.907065,16.599799,16.230239,16.087314,16.252728,16.289544,16.298068,16.91649,16.394289,33.599898,32.702449,32.204295,33.904437,33.176632,32.293177,33.931047,33.462697,32.501138,33.086197,0,0,0,0,0,0,0,44.897772,40.417815,43.494368,43.624815,43.060928,39.541262,42.686228,40.122854,42.078819,42.213873,0,0,0,0,0,15.901021,15.817201,15.413978,16.325825,16.569168,15.95599,14.853532,15.24553,15.052363,15.075785,15.083229,14.93543,13.825014,13.841555,13.980781,12.307582,12.700865,12.958679,14.769085,1.093349,7.660518,0,0,0,0,0,0,11.489256,0,120.693648,14.993875,0.773546,1.036323,0,0,120,207.7,89.33,18.25,7.816,7.524,59.99,0.88,5.847,18.675,18.525,17.65,8.074,0,0,0,0,0,456.47,2059.92,1987.82,1979.99,1957.23,698.78,491.13,462.19,1682.13185,18.64271,101.320749,101.320749,0.038213,0.239165,26.409761,0.514271,34.968483,0.398123
04.01.2016 13:37:42,,18.128005,85.4778,83.45519,41.204809,40.776018,12.904356,13.949201,69.725989,52.897884,46.853803,46.077239,40.68747,45.14832,80.35704,46.873705,0,12.063836,11.829843,13.234659,12.536034,10.958785,11.254199,0,28.2716,28.384998,28.516862,28.489594,28.554535,28.414243,28.352164,28.255451,28.500896,28.415594,22.226116,23.060434,22.176149,21.223647,20.100826,16.083922,33.928069,16.460422,16.905125,16.631943,16.194927,16.061066,16.245347,16.280168,16.301387,16.9363,16.385048,33.899494,33.485444,32.636539,34.27252,33.691772,32.794749,33.928069,33.463469,32.826388,33.444272,0,0,0,0,0,0,0,45.093929,40.515518,43.659896,43.731138,43.119959,39.531118,42.790144,40.07504,42.163267,42.297779,0,0,0,0,0,15.917961,16.004675,15.441634,16.317188,16.398974,15.979097,14.848152,15.2387,15.027557,15.052613,15.093645,14.864133,13.854528,13.812903,13.995934,12.302371,12.660094,12.955758,14.764773,1.110193,7.695398,0,0,0,0,0,0,11.487535,0,121.090546,14.975615,0.771339,1.037821,0,0,120,207.7,89.36,18.275,7.82,7.526,60.02,0.88,5.85425,18.65,18.5,17.65,8.064,0,0,0,0,0,456.75,2056.53,1983.14,1975.54,1954.13,699.01,490.73,462.59,1683.659078,18.648577,101.320749,101.320749,0.040043,0.239592,26.46377,0.514241,34.967089,0.398115
04.01.2016 13:37:46,,18.103521,85.50318,83.493137,41.113565,40.80069,12.879358,13.919811,69.73384,52.897985,46.839689,46.074712,40.690452,45.144692,80.3703,46.874026,0,12.066491,11.826853,13.224034,12.535411,10.958709,11.252483,0,28.305797,28.303285,28.501359,28.421882,28.546926,28.36734,28.395149,28.275473,28.540647,28.406429,22.223643,23.053096,22.167362,21.219005,20.089311,16.080165,34.15773,16.475162,16.844094,16.587033,16.203866,16.075812,16.237601,16.259183,16.288019,16.898471,16.371346,34.14041,33.491534,32.606163,34.291283,33.554597,32.499067,34.15773,33.609261,32.736847,33.454099,0,0,0,0,0,0,0,45.019248,40.644872,43.717345,43.740383,43.122116,39.650439,42.744419,40.206216,42.153006,42.333116,0,0,0,0,0,15.916557,16.112471,15.471447,16.300551,16.384333,15.960641,14.836759,15.257989,15.043582,15.083344,15.096053,14.81987,13.872207,13.828038,13.987985,12.283305,12.625731,12.927226,14.767116,1.064772,7.68902,0,0,0,0,0,0,11.488732,0,121.052977,15.000776,0.777209,1.043188,0,0,120.1,207.8,89.38,18.3,7.833,7.547,60,0.88,5.86625,18.7,18.55,17.675,8.085,0,0,0,0,0,457.17,2059.33,1982.43,1971.39,1947.39,697.94,491.95,462.85,1687.164115,18.646827,101.320749,101.320749,0.041208,0.240587,26.53581,0.514282,35.086008,0.398162
04.01.2016 13:37:50,,18.099246,85.405821,83.452129,41.076529,40.857256,12.880431,13.880377,69.746323,52.902649,46.848344,46.079657,40.68593,45.140648,80.38132,46.874807,0,12.078302,11.822459,13.206732,12.531384,10.968163,11.257744,0,28.309901,28.311874,28.523582,28.410018,28.504386,28.336994,28.349913,28.241536,28.489854,28.386451,22.231065,23.05871,22.169734,21.229143,20.08482,16.077834,33.830972,16.467573,16.886717,16.590868,16.191198,16.088174,16.220217,16.251049,16.283331,16.924236,16.372391,33.988312,33.152268,32.291327,33.453881,32.878821,32.295798,33.830972,33.242152,32.621045,33.083842,0,0,0,0,0,0,0,45.012905,40.70583,43.53926,43.674665,43.110444,39.714466,42.740192,40.365985,42.090224,42.328219,0,0,0,0,0,15.928393,16.044312,15.467135,16.309663,16.357539,15.940004,14.841888,15.209201,15.013305,15.091014,15.125691,14.790494,13.808087,13.84535,13.977852,12.353067,12.770606,12.911793,14.765855,1.049722,7.670352,0,0,0,0,0,0,11.490322,0,120.764917,15.014184,0.772509,1.038599,0,0,120,207.7,89.41,18.225,7.793,7.515,59.98,0.88,5.83975,18.6,18.45,17.625,8.037,0,0,0,0,0,457.21,2048,1971.73,1962.88,1941.31,697.78,491.12,462.96,1689.447192,18.654196,101.320749,101.320749,0.041345,0.241226,26.47249,0.513146,35.094712,0.398163
04.01.2016 13:37:54,,18.059856,85.218417,83.337174,40.813264,40.899576,12.801635,13.881836,69.758944,52.903347,46.857362,46.088689,40.701036,45.140919,80.400701,46.865017,0,12.086155,11.829767,13.210575,12.540507,10.972926,11.258313,0,28.359086,28.341144,28.51607,28.365545,28.379002,28.280497,28.277267,28.232946,28.444847,28.355156,22.222336,23.053052,22.156134,21.222753,20.081677,16.062707,33.548651,16.453358,16.844775,16.577198,16.195661,16.097172,16.197474,16.248257,16.250252,16.933227,16.358018,33.843023,33.11536,32.387261,33.427345,32.561415,32.135283,33.548651,32.740729,32.372241,32.903479,0,0,0,0,0,0,0,44.812383,40.549949,43.669078,43.475891,43.141733,39.558464,42.697535,40.283981,42.028204,42.246358,0,0,0,0,0,15.870804,16.084684,15.454714,16.282562,16.335698,15.890216,14.814932,15.158835,14.962384,15.009231,15.063156,14.757725,13.780014,13.820186,13.943422,12.38739,12.66752,12.923341,14.733712,1.051025,7.644862,0,0,0,0,0,0,11.488076,0,120.449156,15.017135,0.772509,1.041722,0,0,120.1,207.7,89.44,18.225,7.793,7.503,60.02,0.88,5.834,18.6,18.45,17.6,8.043,0,0,0,0,0,456.39,2047.73,1970.93,1962.1,1939.98,697.59,490.54,462.41,1683.113166,18.648097,101.320749,101.320749,0.040966,0.239435,26.595736,0.513132,35.037129,0.398149
04.01.2016 13:37:58,,18.04775,85.222259,83.289453,40.519432,40.933617,12.81333,13.89046,69.750108,52.899204,46.853826,46.085585,40.72867,45.146587,80.397993,46.865636,0,12.093649,11.816684,13.196782,12.526887,10.95564,11.24577,0,28.283935,28.3078,28.521122,28.412941,28.504617,28.346197,28.299546,28.224003,28.444158,28.371591,22.227121,23.056572,22.143241,21.211474,20.07382,16.054459,33.617196,16.468686,16.878223,16.603584,16.159482,16.089831,16.209541,16.244726,16.233844,16.847771,16.360989,33.802784,33.007541,32.25899,33.575931,32.751044,32.406162,33.617196,33.04954,32.333383,32.978064,0,0,0,0,0,0,0,44.847309,40.683222,43.576076,43.542224,43.11731,39.679752,42.651466,40.27212,42.011746,42.26458,0,0,0,0,0,15.832929,16.168708,15.452036,16.294757,16.33538,15.888083,14.827144,15.147623,14.992026,14.99366,15.053396,14.762673,13.761153,13.843498,13.931834,12.324818,12.57876,12.919929,14.728245,1.019751,7.64635,0,0,0,0,0,0,11.487175,0,120.529866,15.016036,0.77041,1.04107,0,0,120.1,207.7,89.46,18.2,7.779,7.492,60.03,0.88,5.8245,18.575,18.425,17.55,8.026,0,0,0,0,0,455.85,2043.69,1968.12,1960.05,1938.8,697.46,490.02,461.62,1686.731303,18.643344,101.320749,101.320749,0.038007,0.240458,26.65404,0.50961,35.038096,0.398156
04.01.2016 13:38:02,,18.026304,85.186879,83.258665,40.738759,40.894798,12.771923,13.877717,69.739123,52.905813,46.851765,46.07235,40.736767,45.135742,80.384125,46.867293,0,12.082241,11.804726,13.189932,12.525311,10.951874,11.245103,0,28.235548,28.295121,28.459828,28.484944,28.54863,28.427355,28.407081,28.240573,28.490865,28.398883,22.224207,23.060149,22.14195,21.205849,20.076142,16.05171,33.591708,16.458685,16.84013,16.577266,16.154012,16.057515,16.203528,16.239257,16.259388,16.852275,16.348723,33.788909,32.987938,32.223637,33.77462,32.660822,32.11919,33.591708,32.518688,32.219881,32.876155,0,0,0,0,0,0,0,44.770395,40.56023,43.534891,43.542158,43.066181,39.517728,42.616814,40.159396,42.046459,42.201584,0,0,0,0,0,16.006334,16.239774,15.4344,16.310504,16.373794,15.831447,14.812221,15.111827,14.964577,14.991813,14.958766,14.749021,13.773483,13.824926,13.893634,12.347176,12.642386,12.911129,14.732067,1.094572,7.64898,0,0,0,0,0,0,11.489256,0,120.505181,14.99122,0.776385,1.041022,0,0,120,207.7,89.49,18.2,7.779,7.49,60.02,0.88,5.826,18.575,18.425,17.575,8.031,0,0,0,0,0,455.86,2045,1968.91,1961.04,1940.72,697.58,490.15,461.73,1686.793493,18.644629,101.320749,101.320749,0.036736,0.24048,26.713491,0.507305,35.038457,0.398156
04.01.2016 13:38:06,,18.025978,85.213114,83.255104,40.700594,40.78604,12.794126,13.847417,69.734429,52.900538,46.846428,46.07511,40.729373,45.150795,80.381369,46.876172,0,12.090156,11.799895,13.18147,12.518481,10.939384,11.238447,0,28.262011,28.408601,28.477135,28.551944,28.591231,28.4879,28.418648,28.28121,28.498125,28.441867,22.229868,23.056973,22.140034,21.202668,20.066812,16.04543,33.722108,16.435362,16.830954,16.562649,16.175302,16.052867,16.193621,16.263084,16.234429,16.851618,16.343533,34.051795,33.196674,32.224174,33.933932,33.247959,32.07698,33.722108,33.099102,32.273891,33.091846,0,0,0,0,0,0,0,44.77635,40.574731,43.538902,43.514974,43.083846,39.575265,42.658961,40.076162,41.992095,42.199032,0,0,0,0,0,15.928635,16.322599,15.424725,16.325864,16.283064,15.809983,14.811258,15.107415,14.940371,15.007373,14.931837,14.761316,13.784335,13.823053,13.917571,12.309987,12.646322,12.932347,14.726003,1.093398,7.647445,0,0,0,0,0,0,11.491436,0,120.625165,15.011725,0.776609,1.04147,0,0,120.1,207.7,89.51,18.25,7.81,7.521,60.02,0.88,5.84375,18.65,18.525,17.65,8.062,0,0,0,0,0,455.78,2055.4,1981.35,1972.36,1949.87,698.42,490.14,461.69,1692.253243,18.637384,101.320749,101.320749,0.041257,0.242047,26.656794,0.506087,35.038195,0.398112
04.01.2016 13:38:10,,18.03529,85.33492,83.340884,40.996523,40.704164,12.839685,13.908559,69.721254,52.901431,46.842082,46.067471,40.707042,45.147092,80.371522,46.874231,0,12.078532,11.78936,13.169312,12.508318,10.9416,11.241027,0,28.264192,28.364852,28.42388,28.54103,28.610094,28.487569,28.453841,28.331658,28.574038,28.450128,22.242925,23.074707,22.145696,21.195877,20.073569,16.038426,33.86229,16.464263,16.868364,16.601156,16.174465,16.058742,16.195142,16.250096,16.254449,16.839181,16.358335,34.087482,33.312973,32.233268,33.902117,33.419105,32.259379,33.86229,33.56828,32.511867,33.23964,0,0,0,0,0,0,0,44.979279,40.526072,43.550262,43.638347,43.092018,39.544169,42.797488,40.192221,42.061138,42.264555,0,0,0,0,0,15.826185,16.363638,15.417338,16.295632,16.31141,15.77502,14.839824,15.092945,14.940063,15.002344,14.921541,14.756285,13.799477,13.833287,13.898541,12.342989,12.573,12.960198,14.719429,1.023881,7.679695,0,0,0,0,0,0,11.488371,0,121.026653,15.028723,0.778508,1.038619,0,0,120,207.7,89.54,18.275,7.812,7.526,60.02,0.88,5.85175,18.65,18.5,17.65,8.062,0,0,0,0,0,456.05,2055.62,1982.5,1975.2,1953.32,698.79,490.73,461.99,1689.252241,18.626114,101.320749,101.320749,0.037102,0.241208,26.596949,0.504936,35.038096,0.398143
04.01.2016 13:38:14,,18.025634,85.413521,83.44062,41.279068,40.702701,12.852214,13.888514,69.738728,52.902379,46.84151,46.082889,40.690967,45.161441,80.390113,46.888094,0,12.071982,11.796286,13.163496,12.500679,10.936136,11.236841,0,28.24069,28.36037,28.462098,28.551977,28.605793,28.488291,28.415631,28.267068,28.496005,28.431992,22.22676,23.059095,22.143421,21.202627,20.07382,16.0131,33.845131,16.438403,16.850127,16.573667,16.179251,16.011467,16.199202,16.214437,16.240191,16.850489,16.338343,34.102112,33.683486,32.397419,33.966039,33.80941,32.571214,33.845131,33.480908,32.606256,33.384664,0,0,0,0,0,0,0,45.092288,40.58422,43.697773,43.696356,43.096685,39.665472,42.69823,40.288586,42.163929,42.331504,0,0,0,0,0,15.865018,16.098852,15.413715,16.278048,16.276778,15.837985,14.877966,15.083329,14.92863,14.995996,14.898123,14.703441,13.826205,13.810754,13.929083,12.366659,12.568145,12.937152,14.705326,1.126428,7.682504,0,0,0,0,0,0,11.480438,0,121.125296,15.000038,0.774618,1.044308,0,0,120.1,207.7,89.57,18.3,7.824,7.536,60.02,0.88,5.861,18.65,18.5,17.65,8.07,0,0,0,0,0,456.17,2054.65,1977.69,1968.57,1945.47,697.42,491.24,461.97,1688.567696,18.641641,101.320749,101.320749,0.038254,0.241009,26.597031,0.504932,35.038932,0.39814
04.01.2016 13:38:18,,17.968646,85.336515,83.396305,41.106212,40.72759,12.82298,13.879952,69.749086,52.903985,46.847072,46.093497,40.689734,45.155172,80.401102,46.901528,0,12.082595,11.792878,13.159366,12.504736,10.948037,11.252018,0,28.265505,28.356117,28.505386,28.489061,28.65948,28.519021,28.482782,28.332074,28.541624,28.461228,22.232726,23.061812,22.142893,21.196501,20.076183,16.007489,33.945528,16.451291,16.829113,16.564978,16.141719,16.045583,16.167294,16.210279,16.212092,16.908686,16.327794,33.673688,33.252592,32.351489,33.839086,33.120713,32.393869,33.945528,33.177541,32.560871,33.146153,0,0,0,0,0,0,0,44.9255,40.655263,43.402303,43.681989,43.124331,39.658882,42.873787,40.282,42.034211,42.293141,0,0,0,0,0,15.858456,16.162667,15.40116,16.116234,16.217442,15.803844,14.864861,15.077306,14.927146,15.005406,14.915525,14.732832,13.785638,13.85562,13.907968,12.36772,12.533554,12.961336,14.694151,1.102821,7.665586,0,0,0,0,0,0,11.479225,0,120.743969,14.967485,0.77554,1.040101,0,0,120,207.7,89.59,18.25,7.799,7.519,60.04,0.88,5.84175,18.625,18.475,17.625,8.055,0,0,0,0,0,456.4,2052.16,1978.22,1969.77,1946.61,698,491.7,462.13,1685.231164,18.633158,101.320749,101.320749,0.036138,0.240064,26.525532,0.506098,34.960467,0.398135
04.01.2016 13:38:22,,17.944865,85.301949,83.35344,41.080448,40.826651,12.829677,13.80655,69.749826,52.901723,46.834722,46.087262,40.699815,45.162092,80.409028,46.888961,0,12.074435,11.789815,13.159945,12.497125,10.950804,11.25606,0,28.320085,28.39598,28.434375,28.497705,28.594756,28.521744,28.490349,28.387368,28.623278,28.47396,22.239456,23.069078,22.150706,21.209738,20.07389,15.998295,33.938207,16.435391,16.834789,16.540195,16.113662,16.035845,16.166806,16.2321,16.232462,16.848384,16.323906,33.714237,33.007765,32.251524,34.097497,33.560256,32.252597,33.938207,33.210958,32.501869,33.170546,0,0,0,0,0,0,0,44.943467,40.602413,43.467618,43.695897,43.113424,39.602968,42.725615,40.196438,42.100836,42.272075,0,0,0,0,0,15.860882,16.138612,15.392698,16.147862,16.311817,15.802461,14.856031,15.075922,14.905424,15.018548,14.956268,14.763231,13.801521,13.862232,13.893677,12.329563,12.574225,12.957785,14.702709,1.045045,7.659523,0,0,0,0,0,0,11.484208,0,120.590711,14.985909,0.776766,1.03336,0,0,120.1,207.8,89.62,18.225,7.787,7.507,60.01,0.88,5.8355,18.6,18.425,17.6,8.039,0,0,0,0,0,456.55,2046.44,1972.11,1964.76,1943.6,698.22,490.98,462.25,1684.191057,18.64,101.320749,101.320749,0.035133,0.239765,26.536318,0.504965,35.094171,0.398153
04.01.2016 13:38:26,,17.904337,85.224308,83.306858,41.092259,40.916366,12.813105,13.796337,69.751165,52.90786,46.861271,46.087128,40.714069,45.164371,80.408902,46.90501,0,12.074904,11.786824,13.15332,12.49177,10.956012,11.253067,0,28.346384,28.398416,28.484712,28.566337,28.581944,28.447395,28.405593,28.351049,28.610825,28.465851,22.237249,23.067954,22.143628,21.196154,20.06716,15.984465,33.928741,16.443327,16.822239,16.560459,16.107452,16.048318,16.148082,16.245296,16.252914,16.934437,16.328511,33.743351,33.18737,32.212001,34.070176,33.20792,32.364007,33.928741,33.3087,32.31501,33.148586,0,0,0,0,0,0,0,44.867158,40.585184,43.291422,43.710077,43.120518,39.555147,42.674539,40.171918,42.112017,42.231998,0,0,0,0,0,15.969435,16.00481,15.392581,16.123804,16.394212,15.788011,14.961054,15.117564,14.859364,14.940172,15.002453,14.707902,13.850664,13.861752,13.906829,12.360027,12.612262,12.975069,14.712665,1.019204,7.662137,0,0,0,0,0,0,11.47357,0,120.508033,14.975058,0.776368,1.036256,0,0,120.1,207.7,89.64,18.225,7.795,7.507,60.02,0.88,5.8385,18.625,18.475,17.6,8.049,0,0,0,0,0,456.78,2049.44,1972.39,1962.89,1940.67,696.48,491.47,462.52,1682.276379,18.647571,101.320749,101.320749,0.035042,0.239217,26.478407,0.504937,35.096908,0.398147
04.01.2016 13:38:30,,17.912847,85.162627,83.225533,40.86495,40.938641,12.788618,13.828574,69.741246,52.904112,46.854418,46.089901,40.738566,45.16298,80.393819,46.906686,0,12.087265,11.793725,13.157847,12.490658,10.948884,11.260336,0,28.400908,28.495098,28.549634,28.563986,28.569008,28.462805,28.396423,28.360719,28.522546,28.480125,22.238526,23.058775,22.134081,21.185335,20.049101,15.971418,33.742033,16.429559,16.794338,16.458391,16.122521,16.073546,16.182376,16.254923,16.280132,16.875363,16.324473,33.468718,32.884549,32.188325,33.653971,32.865781,32.329247,33.742033,32.997509,32.470153,32.955587,0,0,0,0,0,0,0,44.865103,40.547238,43.678602,43.585025,43.107646,39.555395,42.687734,40.124541,42.024254,42.241726,0,0,0,0,0,16.245762,15.90148,15.387393,16.131497,16.394288,15.761959,14.942608,15.118184,14.863798,14.945876,15.022864,14.756288,13.818203,13.879822,13.881276,12.299305,12.649458,12.979871,14.721107,1.06885,7.648222,0,0,0,0,0,0,11.469259,0,120.37451,14.939768,0.775249,1.041812,0,0,120.1,207.7,89.67,18.225,7.791,7.513,60.01,0.88,5.836,18.625,18.475,17.625,8.049,0,0,0,0,0,457.02,2051.79,1978.51,1970.86,1949.21,699.14,491.75,462.69,1686.814882,18.629412,101.320749,101.320749,0.036994,0.24053,26.538629,0.509597,35.098088,0.398133
04.01.2016 13:38:34,,17.896338,85.195653,83.241678,40.946801,40.937507,12.859933,13.870928,69.751069,52.911219,46.856796,46.083084,40.754699,45.184458,80.387212,46.909939,0,12.094165,11.793888,13.172561,12.504835,10.959255,11.263597,0,28.353882,28.457045,28.58657,28.602894,28.623164,28.483956,28.424931,28.327507,28.509431,28.485487,22.229881,23.058068,22.129765,21.180655,20.039897,15.955468,33.860271,16.451877,16.812841,16.525494,16.163527,16.067756,16.18112,16.243148,16.26473,16.947878,16.338812,33.963675,33.423517,32.234108,33.850983,33.299875,32.470689,33.860271,33.210174,32.465325,33.197624,0,0,0,0,0,0,0,44.934826,40.534941,43.716666,43.647372,43.058494,39.545934,42.752074,40.170172,42.053849,42.268259,0,0,0,0,0,16.26774,15.942333,15.415923,16.021608,16.423698,15.763626,14.921033,15.119126,14.872912,14.881447,15.055943,14.730714,13.82987,13.869678,13.922388,12.281499,12.66161,13.007665,14.721601,1.051657,7.676332,0,0,0,0,0,0,11.473095,0,120.694467,14.958929,0.775579,1.037063,0,0,120.1,207.8,89.7,18.275,7.822,7.53,60,0.88,5.85375,18.675,18.525,17.675,8.078,0,0,0,0,0,457.2,2058.27,1984.62,1977.34,1955.82,700.27,491.49,463.15,1684.38379,18.625634,101.320749,101.320749,0.037239,0.23982,26.595523,0.511969,35.096056,0.398179
04.01.2016 13:38:38,,17.892414,85.290326,83.304327,40.933987,40.929562,12.914159,13.932293,69.750669,52.906267,46.861847,46.087485,40.763352,45.181186,80.375918,46.914333,0,12.099224,11.795853,13.170158,12.506616,10.967236,11.257727,0,28.385422,28.52213,28.607699,28.581689,28.584021,28.478357,28.420408,28.347026,28.517287,28.493782,22.23535,23.070923,22.149305,21.202919,20.043027,15.958428,34.03567,16.453566,16.846433,16.577044,16.185168,16.071078,16.231417,16.278027,16.308857,16.908785,16.368949,34.325461,33.899589,32.412782,34.008883,33.263629,32.322121,34.03567,33.032923,32.831488,33.348061,0,0,0,0,0,0,0,45.083055,40.579042,43.851033,43.689063,43.181937,39.489795,42.793085,40.117438,42.056022,42.315608,0,0,0,0,0,15.96835,16.032204,15.424711,15.975969,16.405277,15.770233,14.857189,15.077261,14.89841,14.931822,15.079077,14.753492,13.813404,13.856666,13.91174,12.244438,12.662929,12.997341,14.703362,1.030434,7.689003,0,0,0,0,0,0,11.475143,0,120.947188,14.962076,0.772128,1.038636,0,0,120,207.7,89.72,18.35,7.845,7.559,59.99,0.88,5.87675,18.725,18.575,17.7,8.099,0,0,0,0,0,457.53,2065.01,1992.37,1984.45,1962.46,700.82,492.32,463.33,1682.001791,18.63839,101.320749,101.320749,0.036598,0.239119,26.655876,0.513139,35.098711,0.398163
04.01.2016 13:38:42,,17.894716,85.418191,83.420957,41.294746,40.888826,12.91719,13.853369,69.756728,52.918787,46.858767,46.090753,40.773295,45.18073,80.385568,46.9235,0,12.097786,11.801518,13.182727,12.509183,10.976368,11.271959,0,28.381493,28.539909,28.620454,28.608077,28.606642,28.51282,28.4468,28.357451,28.495418,28.507674,22.247242,23.067665,22.153261,21.212836,20.040664,15.952246,34.084047,16.456817,16.856752,16.568872,16.189507,16.088115,16.246819,16.29633,16.293973,16.94774,16.374648,34.281348,33.647909,32.554557,34.11351,33.662557,32.717782,34.084047,33.500352,32.855961,33.490891,0,0,0,0,0,0,0,45.181254,40.73513,43.674125,43.872599,43.159369,39.720501,42.901384,40.49425,42.228255,42.440763,0,0,0,0,0,15.913638,16.04135,15.440032,16.058401,16.485137,15.80587,14.881416,15.102936,14.91047,14.977837,15.096764,14.860351,13.814752,13.902182,13.892731,12.347728,12.676887,12.989283,14.733209,1.03887,7.704902,0,0,0,0,0,0,11.463096,0,121.170568,14.960781,0.772591,1.042357,0,0,120,207.7,89.75,18.325,7.847,7.557,59.99,0.88,5.8755,18.725,18.575,17.7,8.091,0,0,0,0,0,457.89,2062.53,1987.87,1979.87,1957.14,700.17,492.1,463.64,1682.313039,18.639428,101.320749,101.320749,0.039247,0.239197,26.713934,0.514288,35.098269,0.398146
04.01.2016 13:38:46,,17.942284,85.376167,83.415215,41.361728,40.886822,12.87846,13.908379,69.779555,52.920719,46.870346,46.115709,40.767305,45.186861,80.415585,46.935733,0,12.099812,11.79717,13.194936,12.506476,10.988238,11.279999,0,28.398202,28.541726,28.637339,28.650433,28.58747,28.475169,28.435879,28.356577,28.487009,28.507756,22.237267,23.066169,22.158077,21.219281,20.044405,15.934957,34.192295,16.505176,16.88733,16.567366,16.226633,16.069378,16.239329,16.299359,16.298633,16.996802,16.38665,33.842999,33.045638,32.400112,34.097481,32.99774,32.509363,34.192295,33.492532,32.917668,33.277314,0,0,0,0,0,0,0,45.023424,40.520093,43.565034,43.799852,43.298087,39.6061,42.891536,40.175401,42.249982,42.347723,0,0,0,0,0,15.968552,16.038755,15.444333,16.088276,16.561054,15.777693,14.894981,15.11432,14.923853,14.957809,15.205274,14.799823,13.845053,13.859958,13.965923,12.395545,12.68043,13.027024,14.752703,1.024947,7.693892,0,0,0,0,0,0,11.463407,0,120.784619,14.947685,0.77233,1.034007,0,0,120,207.7,89.78,18.275,7.824,7.536,59.98,0.88,5.8595,18.65,18.5,17.65,8.058,0,0,0,0,0,458.05,2052.68,1975.99,1965.94,1942.44,697.53,492.14,463.95,1686.640773,18.627972,101.320749,101.320749,0.039616,0.24043,26.714016,0.514278,35.156671,0.398133
04.01.2016 13:38:50,,17.908961,85.174921,83.286171,41.219863,40.925643,12.774127,13.923464,69.769588,52.925568,46.871533,46.103319,40.768064,45.192879,80.430687,46.943918,0,12.108072,11.805978,13.21028,12.507635,10.987758,11.27879,0,28.394859,28.545558,28.620004,28.655163,28.680813,28.581795,28.549505,28.442582,28.576055,28.560704,22.241291,23.078482,22.176353,21.2401,20.057294,15.9332,33.7316,16.507227,16.912943,16.598064,16.280373,16.144347,16.30667,16.335142,16.336774,16.948649,16.427692,32.913968,32.534448,32.187537,33.473827,32.44916,32.288044,33.7316,33.054091,32.594879,32.803061,0,0,0,0,0,0,0,44.871229,40.854995,43.386259,43.63387,43.218559,39.797802,42.758604,40.483211,42.091789,42.344035,0,0,0,0,0,16.02489,16.241097,15.466578,16.132092,16.590166,15.869964,14.898715,15.231336,14.941933,14.965357,15.258748,14.783762,13.804075,13.937854,13.983473,12.396376,12.697243,12.989804,14.789637,1.063521,7.65204,0,0,0,0,0,0,11.463407,0,119.880083,14.965961,0.774538,1.040499,0,0,120.1,207.7,89.8,18.2,7.783,7.492,60,0.88,5.82725,18.575,18.45,17.575,8.031,0,0,0,0,0,457.69,2044.85,1968.42,1959.17,1937.66,697.04,491.67,463.77,1688.89776,18.62726,101.320749,101.320749,0.040602,0.241074,26.713393,0.516634,35.156884,0.396999
04.01.2016 13:38:54,,17.89996,85.005809,83.104647,40.623549,41.02017,12.745074,13.933583,69.763976,52.929506,46.873549,46.103367,40.778959,45.193147,80.422094,46.941123,0,12.102336,11.809165,13.222738,12.499535,10.98475,11.276148,0,28.353143,28.551388,28.58332,28.668167,28.692382,28.599464,28.536857,28.416836,28.587984,28.554394,22.24257,23.073271,22.187373,21.254559,20.055864,15.920698,33.464467,16.558374,16.907884,16.633615,16.291996,16.080515,16.342412,16.314302,16.33679,16.966064,16.433236,32.978064,32.466613,32.330714,33.29473,32.439971,32.231641,33.464467,33.054379,32.503803,32.751598,0,0,0,0,0,0,0,44.761217,40.720488,43.426091,43.540239,43.027736,39.637229,42.753231,40.340314,42.035488,42.249115,0,0,0,0,0,16.002075,16.129231,15.460811,16.132133,16.594921,15.997721,14.905293,15.232467,14.959406,14.940158,15.285655,14.794155,13.867736,13.902635,13.970974,12.46358,12.71757,12.996663,14.797399,1.078234,7.65297,0,0,0,0,0,0,11.465178,0,119.818944,14.962584,0.77213,1.041503,0,0,120,207.7,89.83,18.2,7.783,7.488,60.01,0.88,5.8245,18.575,18.425,17.575,8.028,0,0,0,0,0,457.45,2043.06,1966.5,1957.46,1934.96,696.2,490.66,463.05,1679.787939,18.62983,101.320749,101.320749,0.037782,0.238471,26.713753,0.516629,35.157277,0.395816
04.01.2016 13:38:58,,17.964514,85.02053,83.085429,40.526367,41.083692,12.734073,14.011334,69.741165,52.919159,46.86658,46.092445,40.809977,45.186594,80.395179,46.927594,0,12.098306,11.797485,13.217076,12.497691,10.971421,11.273573,0,28.308801,28.442109,28.613971,28.653434,28.707067,28.502927,28.470276,28.297676,28.476017,28.49692,22.240033,23.079027,22.197643,21.266463,20.07754,15.903815,33.302742,16.594986,16.923097,16.612572,16.262604,16.12186,16.30214,16.338229,16.360534,17.056126,16.439503,32.947293,32.410616,32.18243,33.067217,32.471053,32.252178,33.302742,32.97589,32.556697,32.685124,0,0,0,0,0,0,0,44.71421,40.47082,43.347306,43.418742,42.998753,39.43589,42.633081,40.189732,42.008258,42.135199,0,0,0,0,0,15.987439,16.181889,15.464681,16.176085,16.565607,16.067255,14.891914,15.18823,15.025738,14.9384,15.283898,14.795666,13.90033,14.02083,13.981392,12.358251,12.621406,12.990213,14.802179,1.100433,7.640076,0,0,0,0,0,0,11.473619,0,119.790947,14.976763,0.770674,1.038379,0,0,120,207.7,89.85,18.15,7.76,7.469,60,0.88,5.809,18.525,18.375,17.525,8.001,0,0,0,0,0,456.29,2037.99,1964.26,1956.86,1935.85,695.93,490.26,462.29,1681.211475,18.626734,101.320749,101.320749,0.038625,0.238878,26.760436,0.515453,35.087303,0.396977
04.01.2016 13:39:02,,18.036761,85.079978,83.096961,40.359209,41.006555,12.727107,13.997599,69.704771,52.898694,46.858559,46.086383,40.822,45.180741,80.359457,46.922417,0,12.094598,11.776291,13.220464,12.479242,10.942008,11.257106,0,28.351259,28.513625,28.611752,28.640632,28.677584,28.520442,28.475592,28.328113,28.513984,28.514776,22.246319,23.076657,22.219803,21.283226,20.082934,15.895805,33.435521,16.580998,16.90422,16.658957,16.291413,16.146682,16.30574,16.338564,16.364134,17.030908,16.448838,33.226648,32.368442,32.096607,33.550216,32.796995,32.296019,33.435521,33.206991,32.340546,32.813109,0,0,0,0,0,0,0,44.667052,40.384955,43.402559,43.465662,42.96501,39.547849,42.625934,40.013034,41.966504,42.115395,0,0,0,0,0,15.855757,16.178107,15.469609,16.096123,16.548048,16.089049,14.984186,15.07733,14.972383,14.874327,15.324223,14.822571,13.901085,14.015587,14.012134,12.328062,12.613345,12.974151,14.785338,1.139729,7.631735,0,0,0,0,0,0,11.470996,0,120.006526,14.982729,0.776305,1.049763,0,0,120,207.6,89.88,18.2,7.777,7.488,60.01,0.88,5.8235,18.575,18.425,17.55,8.024,0,0,0,0,0,455.49,2043.73,1968.86,1958.65,1936.54,696.62,488.41,461.27,1691.315598,18.631533,101.320749,101.320749,0.041222,0.241753,26.818051,0.513107,35.035277,0.396963
04.01.2016 13:39:06,,18.129523,85.165837,83.170619,40.466818,40.819963,12.748654,14.073388,69.696556,52.887409,46.847579,46.073853,40.801814,45.190789,80.335966,46.924997,0,12.091636,11.76058,13.221325,12.461357,10.918082,11.236285,0,28.312993,28.503172,28.603452,28.668388,28.686504,28.555376,28.504787,28.367538,28.568831,28.530116,22.250707,23.080501,22.232309,21.30874,20.103597,15.902214,33.690718,16.585772,16.932011,16.6398,16.255201,16.12425,16.301447,16.344608,16.38541,17.036042,16.446062,33.125598,32.427367,32.079531,33.573356,32.785113,32.307022,33.690718,33.416499,32.785828,32.910115,0,0,0,0,0,0,0,44.715902,40.545355,43.214624,43.460672,42.971013,39.580712,42.646481,40.144338,41.936132,42.135026,0,0,0,0,0,15.858674,16.154905,15.458733,16.06131,16.537001,16.147287,14.956055,15.055012,14.960958,14.901579,15.299368,14.868166,13.87038,14.010512,14.093019,12.345915,12.62824,12.967938,14.787503,1.008834,7.634892,0,0,0,0,0,0,11.46998,0,120.416537,14.991712,0.776609,1.038597,0,0,120.1,207.8,89.91,18.175,7.768,7.48,60.01,0.88,5.81675,18.55,18.4,17.55,8.016,0,0,0,0,0,454.98,2040.25,1965.44,1955.89,1933.44,696.79,488.61,460.78,1688.525732,18.642926,101.320749,101.320749,0.043064,0.240949,26.820936,0.509596,35.040145,0.398152
04.01.2016 13:39:10,,18.232265,85.194787,83.202328,40.563133,40.661223,12.750743,14.058152,69.685428,52.893008,46.847776,46.082593,40.776116,45.187915,80.348081,46.935472,0,12.086744,11.752954,13.225168,12.442451,10.906075,11.217722,0,28.320552,28.482564,28.560064,28.649038,28.696931,28.589304,28.519162,28.395192,28.548044,28.528983,22.252956,23.074277,22.248086,21.328321,20.12844,15.900122,33.525876,16.557935,16.940976,16.623749,16.302438,16.115265,16.322024,16.340703,16.390028,17.089951,16.44914,33.333993,32.270938,32.0023,33.458881,32.302591,32.158268,33.525876,32.983915,32.617825,32.739398,0,0,0,0,0,0,0,44.618668,40.590288,43.23305,43.463319,42.940679,39.576078,42.64576,40.100077,41.895659,42.118175,0,0,0,0,0,15.793344,16.16396,15.426775,15.978759,16.496735,16.156705,14.900839,15.007972,14.950594,14.897208,15.279205,14.895573,13.887998,13.879273,14.018313,12.348813,12.689007,12.955373,14.76258,1.123845,7.629575,0,0,0,0,0,0,11.474914,0,120.624772,14.977222,0.775262,1.0408,0,0,120.1,207.7,89.93,18.125,7.747,7.461,59.98,0.88,5.801,18.5,18.375,17.525,7.997,0,0,0,0,0,454.63,2035.73,1960.81,1952.54,1930.87,696.77,488.8,460.26,1688.826128,18.634257,101.320749,101.320749,0.040788,0.241053,26.830836,0.509603,35.037342,0.398155
04.01.2016 13:39:14,,18.283342,85.220741,83.206262,40.425868,40.559417,12.723802,14.090502,69.684427,52.872519,46.825953,46.073661,40.716397,45.200909,80.332699,46.921306,0,12.058953,11.735718,13.221779,12.424316,10.89083,11.207219,0,28.305904,28.507566,28.561564,28.65305,28.696817,28.566228,28.489626,28.353632,28.527659,28.518005,22.247798,23.084263,22.254652,21.354028,20.138814,15.886588,33.743915,16.542052,16.916218,16.657724,16.283832,16.126584,16.292718,16.333885,16.35202,17.030763,16.438129,32.884467,32.27945,32.2258,33.35965,32.658336,32.462382,33.743915,33.376446,32.946131,32.881842,0,0,0,0,0,0,0,44.623791,40.72954,43.054324,43.448772,42.927899,39.745126,42.656211,40.212373,41.957047,42.150565,0,0,0,0,0,15.74355,16.016957,15.41381,15.977048,16.472178,16.119081,14.872251,14.972849,14.905482,14.877154,15.196166,15.017516,13.846477,13.856292,13.987338,12.360384,12.724113,12.952086,14.739485,1.084423,7.627659,0,0,0,0,0,0,11.482421,0,120.682043,14.978386,0.776467,1.042669,0,0,120.1,207.8,89.96,18.125,7.75,7.465,60,0.88,5.80375,18.5,18.35,17.5,7.987,0,0,0,0,0,454.74,2035.55,1961.49,1953.87,1932.75,696.67,488.94,460.29,1686.237072,18.628777,101.320749,101.320749,0.039422,0.240318,26.828689,0.508537,35.038834,0.398133
04.01.2016 13:39:18,,18.307305,85.191634,83.213698,40.418409,40.525829,12.710028,14.075365,69.681142,52.855511,46.816619,46.056209,40.693003,45.183427,80.332149,46.914161,0,12.071645,11.724555,13.226091,12.422625,10.887314,11.209353,0,28.325589,28.470557,28.602053,28.662146,28.678469,28.513793,28.479169,28.353221,28.588241,28.519249,22.245275,23.071828,22.261509,21.365223,20.151466,15.884595,33.310101,16.536252,16.91767,16.664797,16.267512,16.126768,16.299612,16.335519,16.360363,17.055049,16.438562,33.345658,32.477345,32.079265,33.629897,32.742123,32.156352,33.310101,32.822207,32.373099,32.770672,0,0,0,0,0,0,0,44.582133,40.591301,43.317381,43.423916,42.932469,39.657803,42.558974,40.143385,41.910691,42.124228,0,0,0,0,0,15.676998,15.932643,15.423108,16.025161,16.471494,16.134176,14.890633,14.967988,14.901528,14.905341,15.206555,14.919142,13.825251,13.828522,13.985017,12.367888,12.709151,12.945859,14.728692,1.072096,7.632087,0,0,0,0,0,0,11.479848,0,120.741478,14.99953,0.775402,1.041867,0,0,120,207.7,89.98,18.15,7.754,7.467,59.98,0.88,5.80575,18.525,18.375,17.525,8.004,0,0,0,0,0,455,2038.92,1964.77,1957.53,1936.9,697.76,489.09,460.64,1686.098385,18.636533,101.320749,101.320749,0.038465,0.240275,26.833098,0.507269,35.040752,0.398117
04.01.2016 13:39:22,,18.363989,85.295149,83.27028,40.314165,40.508651,12.724919,14.043636,69.666773,52.843499,46.805997,46.054552,40.653249,45.182864,80.341495,46.926283,0,12.058281,11.715922,13.223108,12.409994,10.881955,11.197071,0,28.302013,28.467795,28.559288,28.630504,28.694003,28.552471,28.513183,28.367862,28.609157,28.521808,22.243307,23.064094,22.255393,21.356936,20.152567,15.88062,33.159325,16.543703,16.904818,16.662275,16.238511,16.103386,16.286934,16.333904,16.367453,17.00269,16.430123,33.834275,32.974354,32.418736,33.654587,33.021538,32.245992,33.159325,32.732152,32.508317,32.949919,0,0,0,0,0,0,0,44.734542,40.387284,43.60907,43.402579,42.85296,39.471951,42.524852,39.914414,41.880633,42.086476,0,0,0,0,0,15.639138,15.951575,15.405204,16.015612,16.467025,16.116829,14.862006,15.119842,14.892151,14.922839,14.987482,14.922476,13.82986,13.850582,13.94128,12.372686,12.689612,12.920322,14.717029,1.073554,7.635256,0,0,0,0,0,0,11.480684,0,120.957056,15.008136,0.77512,1.040595,0,0,120,207.7,90.01,18.15,7.762,7.475,59.98,0.88,5.812,18.525,18.375,17.5,8.006,0,0,0,0,0,455.14,2038.96,1962.3,1952.48,1929.78,696.46,489.32,460.77,1687.132967,18.650419,101.320749,101.320749,0.037359,0.240562,26.828951,0.504958,34.970122,0.39815
04.01.2016 13:39:26,,18.390183,85.251693,83.266179,40.405872,40.474979,12.696273,14.024903,69.658383,52.819277,46.781273,46.049068,40.616487,45.170788,80.329146,46.911187,0,12.076349,11.715236,13.234973,12.409673,10.886373,11.20167,0,28.326996,28.492774,28.598616,28.637363,28.650637,28.519684,28.495286,28.359112,28.557177,28.515294,22.246862,23.073594,22.261833,21.369158,20.172032,15.885828,33.419541,16.515365,16.913828,16.620343,16.236281,16.067055,16.265843,16.30683,16.328048,16.994119,16.406699,33.293934,32.487808,32.052886,33.03857,32.557181,32.068447,33.419541,33.275887,32.621008,32.757251,0,0,0,0,0,0,0,44.666473,40.406227,43.205029,43.392939,42.895451,39.610025,42.600522,40.14716,41.903103,42.091881,0,0,0,0,0,15.600441,16.05493,15.388824,15.963322,16.406598,16.064726,14.874673,15.163187,14.901549,14.930421,15.15883,14.923884,13.794006,13.867623,13.921788,12.384473,12.58072,12.927711,14.717095,1.049402,7.611663,0,0,0,0,0,0,11.490633,0,120.662865,15.00271,0.775895,1.041049,0,0,120.1,207.8,90.04,18.125,7.745,7.457,60.02,0.88,5.7985,18.5,18.35,17.5,7.987,0,0,0,0,0,455.2,2035.04,1960.32,1952.71,1932.46,696.06,489.44,460.83,1676.724743,18.647524,101.320749,101.320749,0.035109,0.237613,26.828804,0.503787,34.970663,0.398145
04.01.2016 13:39:30,,18.354185,85.234304,83.252825,40.466287,40.428855,12.71077,13.978732,69.666086,52.823332,46.789531,46.046824,40.59894,45.16854,80.345141,46.899106,0,12.08491,11.722525,13.242979,12.401667,10.893121,11.201673,0,28.321437,28.481834,28.576734,28.625706,28.673779,28.565792,28.543188,28.395717,28.648846,28.537004,22.223929,23.063836,22.241065,21.353428,20.154477,15.878183,33.534085,16.506455,16.861057,16.595661,16.199076,16.081722,16.24478,16.292659,16.32766,17.002431,16.388634,33.027693,32.501959,32.180436,33.428857,33.132062,32.469596,33.534085,33.228024,32.483901,32.887402,0,0,0,0,0,0,0,44.60434,40.610734,43.226331,43.428772,42.926511,39.672628,42.537227,40.29876,41.852907,42.12869,0,0,0,0,0,15.616595,15.964958,15.379571,15.926317,16.376499,16.041511,14.934056,15.497,14.931151,14.998335,15.026479,14.819471,13.721114,13.869445,13.925063,12.421244,12.58457,12.88353,14.717606,0.971344,7.620416,0,0,0,0,0,0,11.491453,0,120.711383,14.993892,0.772983,1.038025,0,0,120.1,207.7,90.06,18.125,7.741,7.455,59.99,0.88,5.797,18.5,18.375,17.5,7.995,0,0,0,0,0,455.28,2033.57,1957.39,1949.1,1926.35,695.23,489.33,460.96,1683.848125,18.641378,101.320749,101.320749,0.03673,0.239645,26.711557,0.503773,34.920768,0.398142
04.01.2016 13:39:34,,18.367899,85.211688,83.210688,40.292865,40.34648,12.67066,14.017623,69.657523,52.815363,46.771844,46.042473,40.557784,45.157819,80.343935,46.897824,0,12.095115,11.726177,13.256628,12.390209,10.889666,11.195486,0,28.33257,28.407209,28.586609,28.555216,28.649034,28.48274,28.476999,28.383705,28.657645,28.503525,22.226457,23.07213,22.240346,21.358305,20.161889,15.876191,33.466827,16.442269,16.876649,16.567742,16.189284,16.090069,16.24442,16.287947,16.303724,17.009502,16.375263,33.409298,32.462717,32.087526,33.343369,32.476843,32.410147,33.466827,33.034937,32.534058,32.802858,0,0,0,0,0,0,0,44.566291,40.567239,43.360377,43.324037,42.783607,39.663412,42.538851,40.1808,41.882749,42.096374,0,0,0,0,0,15.777648,15.929504,15.370417,15.885601,16.378053,16.02039,14.930346,15.571874,14.918543,14.912369,15.242081,14.765636,13.880999,13.875728,14.004409,12.391132,12.541466,12.889016,14.738067,1.111451,7.61596,0,0,0,0,0,0,11.489535,0,120.571271,14.999596,0.773979,1.045798,0,0,120.1,207.7,90.09,18.125,7.747,7.459,60.01,0.88,5.8005,18.5,18.35,17.475,7.993,0,0,0,0,0,455.5,2034.17,1957.89,1948.47,1926.15,695.83,490.23,460.89,1685.361389,18.654413,101.320749,101.320749,0.03723,0.240077,26.714343,0.504966,34.892509,0.398147
04.01.2016 13:39:38,,18.320195,85.173392,83.167145,40.349423,40.347651,12.665797,14.006454,69.653601,52.811317,46.777813,46.046041,40.534373,45.156126,80.341937,46.903354,0,12.103591,11.730284,13.252909,12.403597,10.88685,11.200507,0,28.331951,28.458799,28.613616,28.592269,28.65308,28.514593,28.488221,28.335899,28.608952,28.51082,22.226918,23.058351,22.234494,21.338367,20.147352,15.872663,33.055336,16.456333,16.894875,16.609543,16.162905,16.105044,16.244159,16.28297,16.305458,17.014315,16.382661,33.437016,32.520495,32.139062,32.800994,32.411961,32.295906,33.055336,32.916464,32.357422,32.659406,0,0,0,0,0,0,0,44.594588,40.446039,43.296343,43.293862,42.814248,39.596884,42.512737,40.093329,41.860704,42.056526,0,0,0,0,0,15.727576,15.92298,15.39166,15.861478,16.388577,16.02729,14.959043,15.594747,14.99554,14.973388,15.246082,14.738038,13.915722,13.856649,13.974609,12.372391,12.606578,12.902984,14.747518,1.043602,7.61473,0,0,0,0,0,0,11.489109,0,120.488527,14.990335,0.775768,1.045268,0,0,120,207.6,90.11,18.075,7.722,7.434,60.01,0.88,5.78125,18.45,18.325,17.45,7.974,0,0,0,0,0,455.88,2029.22,1953.16,1944.8,1922.43,695.13,489.9,461.27,1690.576098,18.656085,101.320749,101.320749,0.040208,0.241559,26.704263,0.504934,34.920358,0.398117
04.01.2016 13:39:42,,18.339578,85.068226,83.098068,40.252509,40.361294,12.641987,13.993013,69.636118,52.803227,46.758472,46.037625,40.521436,45.146599,80.338766,46.897139,0,12.107734,11.718584,13.256685,12.39427,10.877328,11.187707,0,28.335497,28.435253,28.571058,28.546123,28.606936,28.505579,28.461985,28.36869,28.602092,28.492579,22.236385,23.057718,22.224841,21.338274,20.153765,15.869667,33.33472,16.429765,16.844754,16.652599,16.178409,16.082095,16.236629,16.278705,16.312799,17.014765,16.376969,33.085262,32.496617,31.989255,33.073467,32.373239,32.091388,33.33472,32.624452,32.229997,32.588711,0,0,0,0,0,0,0,44.494781,40.472591,43.179241,43.293588,42.775491,39.475179,42.548471,39.95461,41.81198,42.000659,0,0,0,0,0,15.812677,15.825196,15.353728,15.933687,16.377156,16.045615,14.810322,15.576784,14.923638,15.005711,15.256251,14.743853,13.859016,13.819571,13.969888,12.297035,12.636323,12.887057,14.729639,1.141758,7.602511,0,0,0,0,0,0,11.499419,0,120.316386,15.035575,0.778375,1.041619,0,0,120.1,207.7,90.14,18.1,7.729,7.446,59.99,0.88,5.788,18.475,18.325,17.475,7.983,0,0,0,0,0,455.99,2033.07,1957.67,1948.54,1926.82,695.41,490.51,461.73,1686.972606,18.647168,101.320749,101.320749,0.03751,0.240539,26.709885,0.50844,34.861431,0.399318
04.01.2016 13:39:46,,18.300921,85.070738,83.065783,40.229311,40.325251,12.640651,13.905763,69.603487,52.777132,46.742789,46.028273,40.496257,45.135914,80.308591,46.886928,0,12.120968,11.726722,13.260083,12.396033,10.891488,11.192752,0,28.35105,28.510546,28.546425,28.601498,28.669124,28.570822,28.504985,28.395187,28.607955,28.528621,22.239607,23.066345,22.227522,21.333736,20.149945,15.871456,33.477844,16.482143,16.872824,16.583498,16.182737,16.098033,16.227173,16.303344,16.301349,17.083788,16.381388,33.394051,32.603189,32.152748,33.060612,32.312988,32.109644,33.477844,32.775525,32.448531,32.703904,0,0,0,0,0,0,0,44.549752,40.349003,43.261746,43.246323,42.84614,39.425285,42.55315,39.982581,41.794655,42.000959,0,0,0,0,0,15.713447,16.110936,15.373534,15.97507,16.386244,16.028947,14.799265,15.562468,14.921116,14.983217,15.258813,14.773113,13.899751,13.828317,13.970635,12.405543,12.654772,12.864385,14.750532,1.014389,7.62538,0,0,0,0,0,0,11.501091,0,120.542881,15.002989,0.77978,1.044072,0,0,120,207.7,90.16,18.075,7.727,7.44,60,0.88,5.7865,18.475,18.325,17.475,7.981,0,0,0,0,0,456.1,2030.92,1955.62,1947.81,1926.83,695.35,490.67,462.18,1686.015899,18.650512,101.320749,101.320749,0.037321,0.240252,26.773008,0.509582,34.86089,0.400446
04.01.2016 13:39:50,,18.233689,85.061375,83.069083,40.361167,40.305559,12.644435,13.912814,69.597433,52.775211,46.737783,46.01866,40.463726,45.139889,80.29257,46.893077,0,12.131541,11.735114,13.276464,12.39277,10.890408,11.200419,0,28.312487,28.467323,28.521682,28.560072,28.600255,28.524373,28.452971,28.351422,28.599179,28.487752,22.23968,23.066959,22.222003,21.335615,20.146223,15.87026,33.698723,16.470068,16.904255,16.606235,16.18136,16.101371,16.260617,16.311216,16.319195,17.034024,16.39429,33.084998,32.398009,32.187347,33.317481,32.335064,32.339714,33.698723,33.021196,32.636524,32.779895,0,0,0,0,0,0,0,44.493336,40.307507,43.149074,43.27406,42.868565,39.409542,42.524852,39.982308,41.837508,41.982972,0,0,0,0,0,15.622676,16.002784,15.433208,16.02945,16.380038,16.04106,14.785603,15.596,14.955576,14.965926,15.289632,14.8577,13.92661,13.887532,13.988042,12.272257,12.66723,12.907587,14.756051,1.08032,7.611819,0,0,0,0,0,0,11.498714,0,120.505148,14.975583,0.771615,1.045112,0,0,120.1,207.8,90.19,18.125,7.754,7.463,60.02,0.88,5.80475,18.525,18.375,17.525,8.001,0,0,0,0,0,455.99,2036.76,1961.56,1953.15,1930.9,696.48,490.33,461.52,1687.274177,18.654877,101.320749,101.320749,0.038865,0.240597,26.714409,0.509621,34.802636,0.400497
