Time,discription,T1_comp_in,T2_comp_out,T3_cond_in,T4_cond_out,T5_exv_in,T6_exv_out,T7_evap_out,T10_ballvalve_in,T11_ballvalve_out,T12_HGB_out,T13_after_bypass,T14_after_sightglass,T15_ballvalve2_in,T16_comp_shell_top,T17_comp_shell_bottom,Free,T20_evap_in,T21_evap_in,T22_evap_in,T23_evap_in,T24_evap_in,T25_evap_in,Free,T40_evap_air_in,T41_evap_air_in,T42_evap_air_in,T43_evap_air_in,T44_evap_air_in,T45_evap_air_in,T46_evap_air_in,T47_evap_air_in,T48_evap_air_in,T_average_evap_air_in,T27_evap_out,T28_evap_out,T29_evap_out,T30_evap_out,T31_evap_out,T32_evap_out,Free,T50_evap_air_out,T51_evap_air_out,T52_evap_air_out,T53_evap_air_out,T54_evap_air_out,T55_evap_air_out,T56_evap_air_out,T57_evap_air_out,T58_evap_air_out,T_average_evap_air_out,T60_cond_air_in,T61_cond_air_in,T62_cond_air_in,T63_cond_air_in,T64_cond_air_in,T65_cond_air_in,T66_cond_air_in,T67_cond_air_in,T68_cond_air_in,T_average_cond_air_in,Free,Free,Free,Free,Free,Free,Free,T64_cond_air_out,T65_cond_air_out,T66_cond_air_out,T67_cond_air_out,T68_cond_air_out,T69_cond_air_out,T70_cond_air_out,T71_cond_air_out,T72_cond_air_out,T_average_cond_air_out,Free,Free,Free,Free,Free,T80_evap_new_grid,T81_evap_new_grid,T82_evap_new_grid,T83_evap_new_grid,T84_evap_new_grid,T85_evap_new_grid,T86_evap_new_grid,T87_evap_new_grid,T88_evap_new_grid,T89_evap_new_grid,T90_evap_new_grid,T91_evap_new_grid,T92_evap_new_grid,T93_evap_new_grid,T94_evap_new_grid,T95_evap_new_grid,T96_evap_new_grid,T97_evap_new_grid,T_average_evap_new_grid,Air_pressure_out,PT_total_power,Free,Free,Free,Free,Free,Free,T_dp_chilled_mirror_out,Free,m_R,T_dp_chilled_mirror_in,PT_fan_evap,PT_fan_cond,Free,Free,VLN_avg,VLL_avg,kWH,AMP_avg,WL2-N,WL3-N,Hzsys,PFSYS,PT_comp_power,AL1,AL2,AL,WL1-N,N/A,N/A,N/A,N/A ,N/A,P1_comp_in,P2_comp_out,P3_cond_out,P4_MM_out,P5_exv_in,P6_exv_out,P7_evap_in,P8_evap_out,Q_nozzle_apx,T_nozzle_in,P_atm,P_nozzle_in ,P_nozzle_out,dP_nozzle,T_room_1155,RH_room_1155,T_room_1151,RH_room_1151
04.01.2016 13:39:54,,18.265239,85.114639,83.097752,40.669673,40.266127,12.641155,13.929444,69.590104,52.767218,46.732321,46.016257,40.434938,45.128485,80.278793,46.874276,0,12.135977,11.739551,13.291626,12.399753,10.893938,11.194472,0,28.243829,28.405492,28.523541,28.567493,28.645704,28.510984,28.451601,28.296762,28.556729,28.466904,22.242763,23.064992,22.220757,21.323355,20.149311,15.873723,33.583517,16.488398,16.910797,16.618217,16.22817,16.099574,16.259183,16.297268,16.334808,17.009031,16.404552,32.972057,32.450591,32.186464,33.521885,32.477948,32.275526,33.583517,33.13755,32.803146,32.823187,0,0,0,0,0,0,0,44.582448,40.481118,43.305642,43.390552,42.920018,39.595009,42.598666,40.150276,41.867882,42.099068,0,0,0,0,0,15.63642,15.8928,15.408657,16.014165,16.420791,16.020151,14.919756,15.622084,14.969873,14.97532,15.276696,14.856199,13.985995,13.877487,13.974363,12.291505,12.659251,12.861585,14.759061,1.162986,7.626525,0,0,0,0,0,0,11.496354,0,120.621264,14.974894,0.773542,1.042116,0,0,120.1,207.7,90.21,18.125,7.743,7.459,59.99,0.88,5.798,18.5,18.35,17.475,7.989,0,0,0,0,0,456.04,2033.32,1958.39,1951.26,1930.47,695.67,490.87,461.75,1680.909725,18.657153,101.320749,101.320749,0.035766,0.238789,26.714458,0.5108,34.861775,0.400499
04.01.2016 13:39:58,,18.229602,85.135318,83.138155,40.621705,40.25158,12.666357,14.001395,69.572151,52.764699,46.727804,46.020496,40.421726,45.122417,80.269813,46.884413,0,12.142516,11.744636,13.30234,12.406655,10.898662,11.198101,0,28.28939,28.452124,28.48657,28.589722,28.689098,28.56963,28.509533,28.382692,28.639052,28.511979,22.241033,23.073177,22.219928,21.322887,20.13818,15.897382,33.666059,16.524917,16.903258,16.607413,16.230057,16.067179,16.287367,16.307316,16.333612,17.017441,16.40764,32.67284,32.674449,32.190055,33.601394,32.999595,32.537322,33.666059,33.428997,32.783496,32.950467,0,0,0,0,0,0,0,44.561957,40.258902,43.239216,43.358343,42.81775,39.340987,42.521562,40.060941,41.850543,42.001133,0,0,0,0,0,15.706327,15.887946,15.40852,16.017293,16.443864,16.018744,14.984625,15.085577,14.95757,14.993523,15.289447,14.894923,13.979678,13.88971,13.987675,12.350528,12.662581,12.877286,14.746434,1.088084,7.631224,0,0,0,0,0,0,11.500976,0,120.590842,14.994039,0.780113,1.044362,0,0,120.1,207.8,90.24,18.15,7.754,7.465,59.99,0.88,5.8085,18.525,18.375,17.5,8.006,0,0,0,0,0,456.35,2036.95,1960.67,1953.25,1931.82,696.33,491.42,462.42,1689.938449,18.659212,101.320749,101.320749,0.039255,0.241356,26.71395,0.510779,34.804062,0.400492
04.01.2016 13:40:02,,18.201453,85.094642,83.103893,40.696018,40.341456,12.671205,13.953557,69.573544,52.770028,46.719851,46.015161,40.419654,45.119925,80.258837,46.887616,0,12.157904,11.752745,13.316257,12.410936,10.917896,11.215326,0,28.287152,28.439659,28.469082,28.5708,28.668743,28.50873,28.4759,28.35964,28.626589,28.489588,22.243742,23.069395,22.222638,21.323432,20.142341,15.880876,33.633231,16.565716,16.896736,16.628629,16.227885,16.093847,16.307683,16.313123,16.353382,17.018895,16.423375,33.010894,32.509649,32.286309,33.533193,32.741527,32.395928,33.633231,33.164051,32.63927,32.879339,0,0,0,0,0,0,0,44.589611,40.430742,43.184284,43.366701,42.967087,39.513662,42.579944,40.093667,41.924218,42.072213,0,0,0,0,0,15.687397,15.983857,15.427701,16.134595,16.486418,16.035556,15.220408,15.020156,14.931183,15.031413,15.268877,14.89541,14.007972,13.937091,13.957447,12.308785,12.622755,12.909333,14.770353,1.031554,7.628214,0,0,0,0,0,0,11.499812,0,120.486429,15.004235,0.776379,1.04196,0,0,120.1,207.7,90.27,18.175,7.772,7.482,59.99,0.88,5.81625,18.55,18.425,17.55,8.014,0,0,0,0,0,456.78,2041.15,1964.32,1955.73,1933.48,695.45,491.66,462.59,1690.731893,18.662293,101.320749,101.320749,0.039577,0.24158,26.654859,0.51074,34.861316,0.400458
04.01.2016 13:40:06,,18.157197,85.136515,83.120113,40.744991,40.431,12.680412,13.968357,69.576316,52.771157,46.7234,46.005352,40.421253,45.111635,80.257443,46.883291,0,12.150665,11.762441,13.337395,12.431547,10.926506,11.216827,0,28.281632,28.363271,28.495138,28.565461,28.649233,28.500341,28.487424,28.367577,28.607079,28.479684,22.246812,23.075526,22.229675,21.333003,20.149392,15.894486,33.481588,16.536891,16.939515,16.689184,16.225167,16.090041,16.314758,16.326002,16.378592,17.01781,16.437519,32.938892,32.385046,32.090499,33.211432,32.273996,32.164187,33.481588,32.807515,32.364124,32.635253,0,0,0,0,0,0,0,44.619144,40.535695,43.337233,43.389526,42.986195,39.615668,42.575468,40.221748,41.930386,42.134562,0,0,0,0,0,15.618294,15.800292,15.436085,16.077674,16.482101,15.999129,15.201199,14.977702,14.939207,15.016377,15.270182,14.882188,14.016185,13.898048,13.987652,12.30081,12.640182,12.943674,14.749277,1.005005,7.638083,0,0,0,0,0,0,11.497468,0,120.369494,14.987007,0.778022,1.039119,0,0,120.1,207.7,90.29,18.125,7.752,7.459,60.01,0.88,5.80425,18.525,18.375,17.5,8.001,0,0,0,0,0,457.04,2034.09,1959.67,1952.25,1931.44,695.64,491.56,463.07,1684.528381,18.67124,101.320749,101.320749,0.039819,0.239809,26.655712,0.513113,34.860087,0.400471
04.01.2016 13:40:10,,18.169963,85.060004,83.070778,40.553482,40.506976,12.675959,13.958532,69.573597,52.766623,46.714874,46.013026,40.445182,45.113617,80.241197,46.877174,0,12.158971,11.761097,13.348057,12.428384,10.924068,11.214207,0,28.25124,28.394602,28.534718,28.572749,28.638404,28.461881,28.458831,28.317092,28.574543,28.467118,22.249354,23.077706,22.231316,21.326341,20.146879,15.896498,33.715795,16.534188,16.906,16.646779,16.288298,16.13087,16.325294,16.365553,16.383143,17.047006,16.447515,33.499466,32.41045,32.101422,33.489104,32.402403,32.080496,33.715795,32.789473,32.405801,32.766046,0,0,0,0,0,0,0,44.577633,40.604197,43.195164,43.368894,42.958641,39.689196,42.596328,40.110615,41.931382,42.114672,0,0,0,0,0,15.601377,15.783559,15.454012,16.143476,16.4438,15.995642,15.125999,14.993276,14.921734,15.051015,15.263424,14.913199,13.981613,13.96362,14.019416,12.347915,12.676141,12.936144,14.756409,1.043017,7.630235,0,0,0,0,0,0,11.497878,0,120.340088,15.010086,0.777799,1.045228,0,0,120.1,207.7,90.32,18.175,7.772,7.482,59.98,0.88,5.81825,18.575,18.425,17.55,8.031,0,0,0,0,0,456.92,2043.51,1968.77,1961.36,1940.31,697.11,491.21,462.53,1682.999898,18.657323,101.320749,101.320749,0.03875,0.239378,26.595539,0.513111,34.861726,0.40048
04.01.2016 13:40:14,,18.19721,85.154977,83.143345,40.709236,40.556683,12.722781,14.023013,69.565727,52.766721,46.714974,46.005896,40.463667,45.107572,80.250342,46.879242,0,12.142317,11.757914,13.34997,12.432666,10.929996,11.217765,0,28.290989,28.385187,28.536426,28.503596,28.574995,28.458566,28.475072,28.353609,28.601365,28.464423,22.248372,23.069155,22.229252,21.32951,20.145714,15.888617,33.615185,16.572546,16.944708,16.697823,16.27788,16.113377,16.356949,16.334462,16.359851,17.051819,16.457199,33.823634,32.592604,32.286484,33.392942,32.659825,32.699691,33.615185,33.020184,32.877376,32.996436,0,0,0,0,0,0,0,44.664681,40.398566,43.378382,43.374128,42.955011,39.475773,42.624623,40.016164,41.991278,42.097623,0,0,0,0,0,15.575375,15.909601,15.437626,16.16646,16.383546,15.998674,15.166614,15.000125,14.897895,15.066397,15.253389,14.904432,14.008096,13.971384,14.008278,12.484375,12.747931,12.929327,14.772751,1.007146,7.64358,0,0,0,0,0,0,11.507647,0,120.669061,15.002317,0.772859,1.038753,0,0,120.1,207.7,90.34,18.225,7.797,7.509,60,0.88,5.8345,18.625,18.475,17.6,8.049,0,0,0,0,0,457.12,2050.58,1975.22,1966.35,1944.29,697.76,491.42,463.07,1688.568871,18.666658,101.320749,101.320749,0.042617,0.240963,26.655105,0.516615,34.860333,0.400469
04.01.2016 13:40:18,,18.226334,85.284022,83.22964,40.742565,40.550606,12.772908,14.025484,69.572762,52.756247,46.712252,45.995941,40.474643,45.09716,80.246754,46.881769,0,12.151727,11.765871,13.367553,12.441527,10.935954,11.232832,0,28.292368,28.370956,28.56884,28.499055,28.499234,28.353373,28.338839,28.284473,28.515739,28.413653,22.25176,23.083175,22.243824,21.333262,20.155796,15.900189,33.766685,16.589368,16.914038,16.680199,16.272582,16.148888,16.344216,16.348206,16.400432,17.033294,16.462241,33.94207,32.981248,32.234469,33.581449,32.704366,32.216407,33.766685,33.225366,32.588876,33.026771,0,0,0,0,0,0,0,44.785094,40.423081,43.478884,43.500863,43.00714,39.54511,42.631715,40.100755,41.976192,42.160981,0,0,0,0,0,15.620757,15.862627,15.438003,16.214719,16.424904,15.970389,15.161727,15.036816,14.925147,15.058785,15.218549,14.970179,13.970853,14.170938,14.025921,12.432153,12.7472,12.956249,14.789218,1.095236,7.656511,0,0,0,0,0,0,11.51068,0,120.815337,14.995088,0.773125,1.036848,0,0,120.1,207.7,90.37,18.225,7.795,7.496,59.98,0.88,5.8355,18.6,18.45,17.575,8.037,0,0,0,0,0,457.13,2048.03,1973.22,1964.33,1942.65,697.38,491.21,463.08,1687.868327,18.668965,101.320749,101.320749,0.041844,0.240744,26.715458,0.516631,34.861595,0.39932
04.01.2016 13:40:22,,18.218434,85.301757,83.285915,40.762475,40.560337,12.746137,14.015172,69.57275,52.76337,46.707646,45.996148,40.482161,45.093198,80.25024,46.878258,0,12.147289,11.779644,13.381851,12.457657,10.949009,11.247159,0,28.242238,28.318138,28.542761,28.568234,28.589581,28.39816,28.434761,28.303425,28.592272,28.443286,22.250139,23.074165,22.25032,21.323697,20.152545,15.885315,33.876896,16.541505,16.949202,16.684552,16.286186,16.088127,16.35383,16.346213,16.385565,17.036196,16.454397,34.009229,32.777671,32.177788,33.806348,33.018792,32.234303,33.876896,33.266477,32.461049,33.069839,0,0,0,0,0,0,0,44.747715,40.630563,43.503151,43.565185,43.011557,39.64234,42.649258,40.262445,41.958963,42.21902,0,0,0,0,0,15.617854,15.907076,15.428202,16.157043,16.426537,16.014471,15.133405,15.035909,14.916976,15.070224,15.192226,15.008128,13.98721,13.981213,13.987392,12.423234,12.75428,12.962964,14.778019,0.918709,7.655028,0,0,0,0,0,0,11.505943,0,120.708236,15.054326,0.776185,1.040904,0,0,120,207.7,90.4,18.2,7.795,7.503,59.99,0.88,5.833,18.6,18.475,17.575,8.035,0,0,0,0,0,457.19,2048.2,1973.09,1966.07,1945.78,697.63,491.94,463.05,1682.134023,18.651441,101.320749,101.320749,0.039942,0.23912,26.705263,0.516622,34.917063,0.399311
04.01.2016 13:40:26,,18.22546,85.303855,83.30992,40.727121,40.582987,12.753715,14.01758,69.5835,52.771865,46.710115,45.999497,40.492191,45.095016,80.270666,46.878539,0,12.1437,11.782974,13.379175,12.457709,10.947603,11.245935,0,28.269923,28.366814,28.488454,28.539403,28.579587,28.419383,28.438938,28.328058,28.607392,28.448661,22.246702,23.082447,22.242914,21.326214,20.1538,15.881495,33.906542,16.562527,16.945567,16.63106,16.258428,16.107163,16.320089,16.354364,16.388637,17.015707,16.445979,33.988335,33.012536,32.437088,33.87886,33.385833,32.634834,33.906542,33.558415,33.027013,33.314384,0,0,0,0,0,0,0,44.814404,40.532434,43.377409,43.581245,43.005637,39.44546,42.740704,40.143497,41.980366,42.180129,0,0,0,0,0,15.627883,15.900592,15.429884,16.1794,16.442542,16.024859,15.114935,15.089154,14.958788,15.063736,15.180111,15.031962,13.979989,13.967266,14.01034,12.35994,12.77095,12.969624,14.783442,0.997725,7.661202,0,0,0,0,0,0,11.513532,0,120.911455,15.033132,0.772992,1.034001,0,0,120.1,207.7,90.42,18.275,7.827,7.532,60.02,0.88,5.859,18.675,18.525,17.675,8.078,0,0,0,0,0,457.19,2058.01,1982.77,1973.63,1950.37,698.86,491.45,463.23,1689.44907,18.674151,101.320749,101.320749,0.039373,0.241186,26.479784,0.51428,34.920866,0.399314
04.01.2016 13:40:30,,18.243588,85.429115,83.386081,40.954894,40.61513,12.777693,14.048279,69.617278,52.785089,46.726994,46.011361,40.518138,45.10778,80.306698,46.893445,0,12.128497,11.787982,13.386539,12.451976,10.957718,11.254772,0,28.320791,28.393636,28.553127,28.546489,28.577524,28.458224,28.402428,28.31469,28.565146,28.459117,22.249327,23.076598,22.244998,21.336785,20.166189,15.881777,33.911156,16.583841,16.95618,16.656542,16.270861,16.109802,16.331977,16.355008,16.385111,17.031393,16.456165,34.062414,32.713108,32.202797,33.935445,33.053792,32.343538,33.911156,33.184785,32.549524,33.106284,0,0,0,0,0,0,0,44.862414,40.573318,43.526503,43.653049,43.085627,39.639808,42.729556,40.239302,42.083664,42.265916,0,0,0,0,0,15.644413,15.923831,15.430264,16.25269,16.445279,16.064783,15.108235,15.239128,14.947003,15.075736,15.106601,15.012188,13.977825,13.942566,14.014355,12.343575,12.780983,12.984021,14.794082,0.991002,7.67331,0,0,0,0,0,0,11.514941,0,120.855495,15.034968,0.775599,1.044469,0,0,120,207.7,90.45,18.25,7.804,7.511,59.99,0.88,5.84325,18.625,18.475,17.6,8.058,0,0,0,0,0,457.57,2048.35,1971.94,1962.2,1939,697.55,491.68,463.39,1685.593205,18.655853,101.320749,101.320749,0.039218,0.24013,26.654351,0.516634,34.918686,0.398141
04.01.2016 13:40:34,,18.258172,85.279181,83.294168,40.650529,40.601596,12.73565,14.034442,69.633391,52.788738,46.728062,46.005639,40.523648,45.099414,80.33362,46.890576,0,12.111747,11.776508,13.385811,12.450883,10.951156,11.250945,0,28.296029,28.38305,28.577702,28.527831,28.561557,28.384665,28.403144,28.278624,28.536622,28.438803,22.255324,23.078625,22.242337,21.338273,20.172919,15.888534,33.239945,16.557414,16.954593,16.65006,16.298471,16.138687,16.318601,16.363213,16.386606,17.079644,16.458456,33.359304,32.415366,32.084698,33.317494,32.472406,32.170727,33.239945,32.694102,32.605965,32.706667,0,0,0,0,0,0,0,44.709979,40.680993,43.559141,43.456694,43.004446,39.663655,42.637356,40.312534,42.002421,42.225247,0,0,0,0,0,15.71879,15.947758,15.420987,16.246685,16.447616,16.041,15.196083,15.235295,14.921924,15.070088,15.102042,14.995463,13.948361,13.923097,14.024694,12.319345,12.767726,12.980773,14.794874,1.058763,7.639982,0,0,0,0,0,0,11.52635,0,120.469776,15.062686,0.772474,1.044401,0,0,120.1,207.7,90.47,18.15,7.762,7.471,60.02,0.88,5.8095,18.525,18.375,17.525,8.01,0,0,0,0,0,456.85,2038.25,1962.79,1954.8,1933.99,697.78,490.83,462.76,1683.708489,18.680157,101.320749,101.320749,0.039624,0.23955,26.712114,0.516653,34.920227,0.398163
04.01.2016 13:40:38,,18.262661,85.215606,83.251463,40.445987,40.676067,12.740662,14.036396,69.637237,52.794652,46.72967,46.010097,40.545207,45.103661,80.353234,46.895026,0,12.108996,11.777763,13.389065,12.450317,10.948402,11.258578,0,28.303366,28.439905,28.574992,28.553465,28.570866,28.430934,28.412455,28.31144,28.500364,28.45531,22.252135,23.076701,22.231572,21.325153,20.16864,15.878795,33.613995,16.503078,16.906258,16.648668,16.267336,16.117705,16.321743,16.336976,16.380136,16.997786,16.435237,33.537537,32.638254,32.173876,33.780829,32.808618,32.130236,33.613995,32.811121,32.399382,32.877094,0,0,0,0,0,0,0,44.640013,40.224741,43.524386,43.433635,42.896442,39.281729,42.564975,39.897565,41.983417,42.049656,0,0,0,0,0,15.746566,15.974802,15.417553,16.226023,16.444185,16.011627,15.17994,15.228048,14.918851,15.036694,15.085534,15.040688,13.912388,13.924747,14.052514,12.295694,12.793183,12.970024,14.79217,1.058146,7.637245,0,0,0,0,0,0,11.523268,0,120.411226,15.054589,0.768732,1.047322,0,0,120.1,207.8,90.5,18.175,7.77,7.482,60,0.88,5.81875,18.55,18.425,17.55,8.024,0,0,0,0,0,456.34,2044.34,1969.87,1961.63,1940.6,698.33,490.56,462.16,1676.412256,18.674785,101.320749,101.320749,0.037598,0.237477,26.714393,0.514297,34.920423,0.398151
04.01.2016 13:40:42,,18.283922,85.290812,83.290898,40.696584,40.705882,12.767108,13.982481,69.633395,52.788743,46.717785,46.000167,40.562628,45.100077,80.368387,46.891893,0,12.094037,11.767716,13.381943,12.441733,10.937983,11.247616,0,28.252916,28.375466,28.535317,28.562585,28.626446,28.478089,28.468222,28.326842,28.559356,28.465027,22.246893,23.074707,22.236792,21.334168,20.175858,15.878966,34.000266,16.51449,16.936878,16.647569,16.244655,16.095927,16.32953,16.358001,16.378856,17.012274,16.438238,33.734154,32.914022,32.251258,33.971515,32.83323,32.302404,34.000266,33.020367,32.737952,33.085019,0,0,0,0,0,0,0,44.70428,40.475603,43.46446,43.586226,42.973561,39.516775,42.576487,40.099622,41.990499,42.154168,0,0,0,0,0,15.705785,16.024007,15.400173,16.14971,16.43607,16.003327,15.177444,15.210847,14.910724,15.02875,15.084308,15.021487,13.939332,13.957326,13.968958,12.296467,12.715289,12.97601,14.778112,1.026401,7.650728,0,0,0,0,0,0,11.530103,0,120.702761,15.07534,0.777326,1.045437,0,0,120.1,207.7,90.53,18.2,7.787,7.498,59.99,0.88,5.83175,18.6,18.45,17.575,8.041,0,0,0,0,0,456.41,2048.23,1973.75,1964.7,1942.18,698.63,490.86,462.18,1685.319086,18.680467,101.320749,101.320749,0.040339,0.24001,26.769516,0.511979,34.908589,0.39819
04.01.2016 13:40:46,,18.277331,85.312553,83.306572,40.875338,40.610366,12.755979,13.955697,69.640434,52.790382,46.729288,45.993722,40.566301,45.101741,80.368713,46.884585,0,12.077712,11.761586,13.38055,12.443251,10.930025,11.250958,0,28.247594,28.411051,28.530176,28.563722,28.616462,28.493579,28.446216,28.298195,28.513851,28.457872,22.246701,23.075597,22.2366,21.337406,20.173316,15.875144,33.663748,16.540406,16.899529,16.678558,16.266044,16.128202,16.309751,16.328249,16.377937,16.916385,16.441085,33.811822,32.550564,32.263926,33.95702,32.895225,32.553424,33.663748,33.136681,32.696628,33.058782,0,0,0,0,0,0,0,44.743617,40.466034,43.539992,43.619925,43.037241,39.431101,42.621031,40.056462,42.00543,42.168981,0,0,0,0,0,15.673249,16.135689,15.43896,15.908758,16.420239,15.864309,15.240927,15.22586,14.909762,14.963692,15.043039,14.945715,13.966722,13.956181,13.989622,12.25418,12.658177,12.969123,14.753567,1.058645,7.659595,0,0,0,0,0,0,11.531087,0,120.770064,15.060571,0.773085,1.041141,0,0,120.1,207.8,90.55,18.2,7.785,7.494,60,0.88,5.82975,18.6,18.45,17.575,8.035,0,0,0,0,0,456.38,2046.73,1972.61,1965.32,1943.88,698.75,491.17,462.14,1687.026058,18.672587,101.320749,101.320749,0.03941,0.240505,26.712721,0.509583,34.910326,0.398085
04.01.2016 13:40:50,,18.296332,85.348028,83.333777,40.721048,40.574478,12.766758,13.938355,69.655508,52.801826,46.739991,46.013642,40.563184,45.092947,80.388237,46.888505,0,12.061081,11.746042,13.36594,12.430994,10.923947,11.241602,0,28.209311,28.361111,28.46535,28.52527,28.594874,28.451357,28.415475,28.30531,28.485085,28.423683,22.248423,23.076596,22.226958,21.32902,20.168716,15.871614,33.820463,16.521286,16.899446,16.663429,16.24311,16.116693,16.295342,16.304409,16.347571,16.970858,16.423911,33.860291,33.063834,32.215708,33.96191,33.305971,32.474106,33.820463,33.35064,32.70921,33.195793,0,0,0,0,0,0,0,44.76033,40.402498,43.57533,43.567,42.930565,39.476153,42.645043,40.117841,42.010466,42.165025,0,0,0,0,0,15.739025,16.162623,15.379698,15.927896,16.415432,15.90032,14.924378,15.211245,14.913664,14.99247,15.028784,14.999733,13.914103,13.948273,13.976626,12.282121,12.666435,12.962825,14.741425,1.017803,7.662799,0,0,0,0,0,0,11.543593,0,120.921487,15.094042,0.777591,1.039676,0,0,120.1,207.7,90.58,18.225,7.802,7.509,59.98,0.88,5.84125,18.625,18.475,17.6,8.051,0,0,0,0,0,456.27,2051.26,1978.19,1971.52,1951.52,700.37,490.93,462.1,1689.252394,18.686644,101.320749,101.320749,0.041246,0.241141,26.701362,0.509611,34.978055,0.398105
04.01.2016 13:40:54,,18.258181,85.429302,83.394454,40.807045,40.628174,12.832122,14.014554,69.654985,52.789611,46.732882,45.999294,40.558645,45.098763,80.391015,46.882492,0,12.059048,11.735995,13.357363,12.4306,10.934854,11.255785,0,28.246965,28.376333,28.424954,28.510531,28.603455,28.480571,28.449713,28.315688,28.554303,28.440279,22.241059,23.080774,22.226088,21.332843,20.17435,15.879266,33.959312,16.50645,16.870296,16.606352,16.203242,16.1345,16.26944,16.321126,16.329105,17.019099,16.405064,34.131813,33.230646,32.270513,33.945025,33.146479,32.52282,33.959312,33.370554,32.948817,33.280664,0,0,0,0,0,0,0,44.863082,40.54752,43.777947,43.645033,43.162179,39.628568,42.721358,40.325439,42.14129,42.312491,0,0,0,0,0,15.757204,16.057635,15.336532,15.946253,16.392981,15.873504,14.870298,15.180962,14.917694,14.935307,14.944931,15.030998,13.888691,13.968118,13.995562,12.218259,12.669217,12.94232,14.718137,1.018165,7.670736,0,0,0,0,0,0,11.540086,0,121.140671,15.10432,0.777171,1.038988,0,0,119.8,207.3,90.6,18.3,7.822,7.532,59.98,0.88,5.8575,18.675,18.525,17.675,8.066,0,0,0,0,0,456.68,2053.67,1977.33,1967.74,1945.46,699.52,491.05,462.57,1686.517117,18.679941,101.320749,101.320749,0.039665,0.240368,26.656876,0.508449,34.980415,0.398123
04.01.2016 13:40:58,,18.300319,85.461867,83.434496,41.016094,40.662866,12.782529,13.954788,69.664979,52.799273,46.742002,46.00273,40.565662,45.099134,80.408022,46.895326,0,12.062459,11.743961,13.345312,12.435466,10.933165,11.262661,0,28.263964,28.372697,28.441951,28.519453,28.581164,28.47855,28.446077,28.350987,28.580805,28.448405,22.241449,23.082064,22.209882,21.32222,20.167693,15.870405,33.942263,16.490522,16.87685,16.679262,16.184952,16.084467,16.242627,16.288692,16.330403,17.008435,16.397222,33.6915,32.670593,32.200862,33.48946,32.661296,32.407587,33.942263,33.387444,33.026301,33.053034,0,0,0,0,0,0,0,44.849528,40.652231,43.700407,43.622783,43.166514,39.597537,42.748395,40.254801,42.054072,42.29403,0,0,0,0,0,15.794961,16.049489,15.332375,15.898195,16.384838,15.873703,14.9119,15.178619,14.921524,14.880848,14.941499,15.025931,13.863989,13.942145,14.047193,12.290183,12.62508,12.933124,14.716422,1.142578,7.657736,0,0,0,0,0,0,11.539266,0,120.871755,15.058801,0.776006,1.039405,0,0,119.9,207.4,90.63,18.25,7.793,7.509,60.02,0.88,5.8355,18.625,18.475,17.625,8.033,0,0,0,0,0,457.29,2047.27,1971.08,1961.32,1938.4,697.95,491.25,463.12,1693.025134,18.681535,101.320749,101.320749,0.04055,0.242233,26.594392,0.507288,35.037949,0.398147
04.01.2016 13:41:02,,18.273661,85.328702,83.356134,41.021859,40.691217,12.768224,13.986872,69.697683,52.812689,46.754045,46.012382,40.592911,45.115825,80.43477,46.894683,0,12.066421,11.747742,13.338722,12.43615,10.950437,11.272639,0,28.331925,28.385213,28.494473,28.371577,28.48335,28.446213,28.457337,28.377319,28.62202,28.441047,22.247029,23.075383,22.206623,21.318418,20.163163,15.865677,33.81631,16.49867,16.887714,16.599661,16.248963,16.088083,16.256762,16.293759,16.330754,16.955683,16.400546,32.922238,32.501061,32.154856,33.430103,32.610302,32.454751,33.81631,33.369892,32.876838,32.904039,0,0,0,0,0,0,0,44.772814,40.595876,43.554682,43.567266,43.078532,39.627894,42.697452,40.125571,42.063256,42.231482,0,0,0,0,0,15.855721,16.179885,15.34379,15.952418,16.375207,15.901259,14.894084,15.18223,14.924409,14.944383,14.954552,15.011385,13.874147,13.900503,14.032452,12.267772,12.566619,12.959277,14.728894,1.075756,7.642067,0,0,0,0,0,0,11.545724,0,120.441681,15.060391,0.773826,1.043346,0,0,119.8,207.3,90.66,18.2,7.772,7.492,60.02,0.88,5.821,18.575,18.45,17.575,8.016,0,0,0,0,0,456.55,2042.03,1967.14,1958.89,1938.05,698.89,491.16,462.53,1685.455143,18.678238,101.320749,101.320749,0.040511,0.240084,26.573182,0.507273,35.037752,0.396988
04.01.2016 13:41:06,,18.227957,85.269947,83.30803,40.951489,40.747214,12.752018,13.831165,69.691595,52.815057,46.758629,46.010838,40.6084,45.110547,80.440107,46.891173,0,12.059401,11.740902,13.327709,12.428587,10.940493,11.270715,0,28.269204,28.365915,28.499755,28.504958,28.578868,28.469975,28.447728,28.32698,28.582456,28.449538,22.247074,23.072364,22.201257,21.308533,20.153992,15.860642,33.732966,16.471517,16.867096,16.580669,16.195687,16.091393,16.265875,16.286731,16.337147,17.001944,16.387014,33.151247,32.677948,32.299426,33.525752,32.759823,32.520081,33.732966,33.38211,32.866896,32.990694,0,0,0,0,0,0,0,44.744834,40.61879,43.451346,43.558048,42.953349,39.624692,42.657191,40.287273,42.035218,42.214527,0,0,0,0,0,15.859802,16.099985,15.341338,15.916043,16.355348,15.891188,14.86875,15.168885,14.902708,14.93957,14.946652,14.969894,13.844063,13.893685,14.020729,12.345772,12.538409,12.969281,14.715117,1.053471,7.650986,0,0,0,0,0,0,11.551396,0,120.500296,15.07911,0.779987,1.031757,0,0,119.8,207.2,90.68,18.2,7.774,7.49,60.01,0.88,5.821,18.575,18.45,17.575,8.018,0,0,0,0,0,456.54,2042.47,1967.73,1959.03,1937.41,697.79,491.11,462.22,1687.592714,18.688176,101.320749,101.320749,0.038341,0.240687,26.537154,0.507283,35.038965,0.398161
04.01.2016 13:41:10,,18.171504,85.203368,83.238161,40.681383,40.816856,12.74442,13.864095,69.688584,52.800059,46.745642,46.01229,40.630682,45.101468,80.429543,46.884094,0,12.061288,11.742243,13.325593,12.430473,10.946575,11.274062,0,28.276088,28.364187,28.432903,28.444923,28.5418,28.449588,28.440617,28.364366,28.635619,28.438899,22.246534,23.069301,22.189894,21.295717,20.151463,15.861188,33.711763,16.470068,16.84589,16.529904,16.198771,16.109171,16.240486,16.271861,16.320827,16.990165,16.373372,32.741821,32.456838,32.194502,33.460239,32.726626,32.683543,33.711763,33.424864,33.106087,32.945143,0,0,0,0,0,0,0,44.708013,40.732664,43.429556,43.465538,42.974462,39.610482,42.723179,40.342366,42.005951,42.221357,0,0,0,0,0,15.825625,16.21745,15.345263,15.873522,16.388466,15.832882,14.911538,15.200042,14.866866,14.927336,14.909359,14.97146,13.829454,13.859445,14.02266,12.242671,12.546429,12.956923,14.707077,1.056885,7.652707,0,0,0,0,0,0,11.550035,0,120.51695,15.071226,0.778176,1.038256,0,0,119.8,207.4,90.71,18.2,7.774,7.48,60.02,0.88,5.821,18.6,18.45,17.575,8.026,0,0,0,0,0,456.65,2042.76,1966.01,1956.84,1934.96,697.5,491.02,462.62,1690.752414,18.687294,101.320749,101.320749,0.039737,0.241593,26.534007,0.507296,34.97894,0.398162
04.01.2016 13:41:14,,18.16943,85.202359,83.235102,40.616967,40.819303,12.746311,13.887289,69.673507,52.801369,46.765779,46.008798,40.654607,45.111795,80.419271,46.883232,0,12.054905,11.733672,13.320309,12.427368,10.948204,11.27642,0,28.277154,28.448142,28.488329,28.552194,28.580897,28.479897,28.46088,28.344081,28.558473,28.465561,22.237615,23.076971,22.188911,21.289679,20.154996,15.863646,33.617295,16.464547,16.916136,16.583127,16.195788,16.084964,16.248747,16.268334,16.295719,16.972322,16.38217,32.599543,32.473672,32.354047,33.345204,32.695011,32.440415,33.617295,33.23174,32.737736,32.83274,0,0,0,0,0,0,0,44.692645,40.404057,43.403892,43.44342,42.958364,39.532295,42.589133,40.06662,41.940687,42.114568,0,0,0,0,0,15.83354,16.268345,15.331944,15.844063,16.392568,15.825919,14.842464,15.185087,14.823759,14.925633,14.933623,14.939071,13.914633,13.832112,14.036767,12.256074,12.563939,12.964421,14.706331,1.074444,7.630056,0,0,0,0,0,0,11.548003,0,120.332384,15.050229,0.7733,1.036984,0,0,119.8,207.4,90.73,18.175,7.762,7.469,59.99,0.88,5.811,18.55,18.425,17.55,8.012,0,0,0,0,0,456.18,2040.31,1966.77,1958.66,1937.53,697.65,490.2,462.32,1688.554027,18.68813,101.320749,101.320749,0.039562,0.240965,26.478752,0.506104,34.97953,0.398157
04.01.2016 13:41:18,,18.135129,85.204633,83.222032,40.616556,40.801186,12.732496,13.844473,69.673537,52.803994,46.756842,46.010801,40.663495,45.109193,80.410251,46.87539,0,12.054147,11.734918,13.297001,12.415144,10.936327,11.269102,0,28.286455,28.422457,28.53602,28.557188,28.550551,28.431787,28.421022,28.30691,28.524718,28.448568,22.241294,23.072537,22.183932,21.283974,20.149828,15.873516,33.68733,16.467883,16.885395,16.60822,16.221796,16.04513,16.247913,16.254804,16.290351,16.936508,16.377686,32.78655,32.395366,32.25159,33.459384,32.682866,32.446863,33.68733,33.183325,32.824088,32.857485,0,0,0,0,0,0,0,44.616426,40.441475,43.456821,43.444591,42.943754,39.554093,42.666039,40.161624,41.967058,42.139098,0,0,0,0,0,15.817834,16.245753,15.313509,15.842146,16.393917,15.847589,14.777528,15.18444,14.816392,14.911367,14.904285,14.907554,13.936523,13.816195,14.009403,12.281821,12.553858,12.949978,14.695005,1.059441,7.638509,0,0,0,0,0,0,11.548019,0,120.553437,15.085109,0.772253,1.039029,0,0,119.8,207.4,90.76,18.225,7.789,7.494,60,0.88,5.83025,18.6,18.475,17.6,8.035,0,0,0,0,0,456.06,2045.84,1970.73,1961.05,1938.62,697.9,490.53,462.05,1680.991981,18.682975,101.320749,101.320749,0.036955,0.238825,26.538367,0.509619,34.980858,0.398151
04.01.2016 13:41:22,,18.108616,85.227424,83.228729,40.645499,40.730291,12.743932,13.851901,69.669288,52.803934,46.751531,46.007234,40.668304,45.101451,80.390243,46.892606,0,12.047745,11.722139,13.295881,12.421121,10.947234,11.269072,0,28.323389,28.397131,28.552854,28.480377,28.50639,28.31675,28.345817,28.3137,28.551777,28.420909,22.234359,23.069933,22.179883,21.280102,20.141615,15.877426,33.605887,16.449125,16.875345,16.581125,16.216093,16.0855,16.268688,16.262885,16.290088,16.951833,16.378606,33.265358,32.571141,32.253034,33.372923,32.625313,32.350853,33.605887,33.03072,32.710409,32.865071,0,0,0,0,0,0,0,44.697832,40.462916,43.621777,43.445953,43.00434,39.643639,42.6729,40.28009,41.940739,42.196687,0,0,0,0,0,15.872256,16.163586,15.312413,15.83597,16.395723,15.715674,14.776069,15.198957,14.952217,14.903915,14.900465,14.852887,13.866902,13.810735,13.996493,12.285637,12.545247,12.944463,14.684978,1.079212,7.643267,0,0,0,0,0,0,11.543725,0,120.682174,15.053392,0.773898,1.03827,0,0,119.9,207.4,90.78,18.225,7.787,7.494,60,0.88,5.83025,18.65,18.5,17.625,8.049,0,0,0,0,0,456.33,2052.2,1979.23,1971.42,1949.14,699.44,491.16,461.91,1683.772886,18.696242,101.320749,101.320749,0.037248,0.239588,26.592425,0.511941,34.832927,0.398143
04.01.2016 13:41:26,,18.1745,85.410181,83.345798,40.816837,40.684685,12.803077,13.90622,69.664466,52.797014,46.762685,46.002851,40.658118,45.117909,80.381397,46.885825,0,12.035799,11.713467,13.286858,12.414822,10.92926,11.262037,0,28.282369,28.396663,28.57176,28.522785,28.581267,28.399354,28.384462,28.280037,28.543595,28.440255,22.241896,23.065748,22.184173,21.276993,20.13778,15.890086,33.984606,16.524516,16.885094,16.617708,16.184495,16.099427,16.24888,16.275903,16.298572,16.972637,16.391824,33.778684,33.180189,32.440149,33.775648,33.571835,32.793244,33.984606,33.441419,32.930521,33.32181,0,0,0,0,0,0,0,44.880147,40.55256,43.589981,43.609654,43.00427,39.550588,42.769841,40.217117,42.04909,42.247028,0,0,0,0,0,15.920521,16.136386,15.30643,15.855209,16.428915,15.704976,14.785156,15.153215,14.840183,14.902106,14.918086,14.865788,13.917257,13.841098,14.019945,12.270535,12.573929,12.879623,14.684409,1.125908,7.682665,0,0,0,0,0,0,11.542315,0,121.093333,15.04836,0.77061,1.038952,0,0,119.8,207.4,90.81,18.3,7.822,7.532,60,0.88,5.8585,18.7,18.55,17.675,8.078,0,0,0,0,0,456.52,2056.31,1980.56,1972.31,1950.39,699.26,491.71,462.55,1685.142803,18.678981,101.320749,101.320749,0.038425,0.23998,26.594064,0.510789,34.979842,0.398152
04.01.2016 13:41:30,,18.129611,85.416198,83.389899,41.185551,40.65203,12.810236,13.867237,69.668763,52.807933,46.761921,46.011287,40.643395,45.111436,80.389111,46.893808,0,12.013095,11.718988,13.27473,12.422523,10.94718,11.260272,0,28.249588,28.333562,28.569304,28.571277,28.593521,28.411431,28.392592,28.271838,28.51441,28.434169,22.22411,23.049777,22.165303,21.254859,20.126466,15.889976,34.048357,16.495758,16.851451,16.562845,16.151556,16.087527,16.207601,16.280509,16.298281,17.043753,16.366941,33.705093,32.878506,32.478949,33.766537,33.031859,32.924621,34.048357,33.634535,33.035612,33.27823,0,0,0,0,0,0,0,44.876945,40.654689,43.607512,43.687441,43.090426,39.537772,42.786319,40.24109,42.124841,42.289671,0,0,0,0,0,15.982174,16.132188,15.292062,15.862439,16.431064,15.702953,14.784403,15.147742,14.819998,14.889005,14.900082,14.882104,13.924137,13.892511,14.003561,12.348054,12.564086,12.848497,14.689281,1.070772,7.674594,0,0,0,0,0,0,11.539446,0,120.927715,15.009775,0.775042,1.038622,0,0,119.8,207.3,90.84,18.275,7.814,7.521,59.98,0.88,5.85,18.675,18.55,17.65,8.07,0,0,0,0,0,457.19,2054.38,1979.64,1970.77,1948.82,699.27,491.42,462.82,1686.456765,18.671364,101.320749,101.320749,0.037716,0.240364,26.657974,0.510789,34.980825,0.398143
04.01.2016 13:41:34,,18.108479,85.427601,83.39909,41.12161,40.662417,12.813971,13.809847,69.69054,52.812455,46.768902,46.019811,40.64249,45.124584,80.411101,46.8986,0,12.014115,11.728569,13.275203,12.423178,10.945102,11.262568,0,28.224754,28.371349,28.551473,28.556496,28.609415,28.470205,28.422303,28.242519,28.466976,28.435055,22.224654,23.052304,22.16242,21.249626,20.123217,15.89125,34.046157,16.489959,16.847104,16.578984,16.17931,16.096237,16.189648,16.276703,16.314062,17.035419,16.371501,33.805418,33.337376,32.702732,33.647161,33.073086,32.42525,34.046157,33.487812,32.554344,33.231037,0,0,0,0,0,0,0,44.981186,40.675784,43.495808,43.655852,42.997118,39.541995,42.740342,40.182585,42.119651,42.265591,0,0,0,0,0,15.964458,15.98405,15.295936,15.969901,16.369108,15.716442,14.808255,15.27379,14.82351,14.885253,14.898509,14.875629,13.91093,13.923835,14.030702,12.37815,12.606444,12.86519,14.698894,1.079529,7.672385,0,0,0,0,0,0,11.541151,0,120.901653,15.016102,0.772708,1.042755,0,0,119.8,207.3,90.86,18.275,7.814,7.521,59.98,0.88,5.8495,18.65,18.525,17.65,8.058,0,0,0,0,0,457.48,2053.44,1978.1,1968.63,1946.45,699.1,491.92,463.46,1685.29565,18.6883,101.320749,101.320749,0.036703,0.240013,26.656581,0.509618,34.979547,0.398132
04.01.2016 13:41:38,,18.103349,85.363132,83.370214,40.960307,40.772858,12.7947,13.834643,69.702252,52.815458,46.77369,46.03315,40.665049,45.133557,80.448714,46.908636,0,12.023693,11.73906,13.284406,12.444219,10.960522,11.273792,0,28.350465,28.478207,28.578848,28.561986,28.548172,28.467084,28.414517,28.341135,28.452911,28.465925,22.220688,23.06222,22.159356,21.244754,20.12358,15.919372,33.864218,16.507731,16.866501,16.628482,16.192553,16.093338,16.264373,16.25331,16.317329,16.966733,16.390452,33.65256,32.931218,32.267211,33.582535,33.157298,32.335524,33.864218,33.555024,32.544193,33.098865,0,0,0,0,0,0,0,44.919314,40.277924,43.762456,43.577966,43.04828,39.499599,42.702662,40.075523,42.085857,42.21662,0,0,0,0,0,15.970284,16.047199,15.315743,16.081482,16.317989,15.711201,14.844778,15.116961,14.819354,14.869294,14.860396,14.838604,13.849333,13.888231,14.007278,12.4133,12.599627,12.885665,14.690929,1.012027,7.655923,0,0,0,0,0,0,11.541069,0,120.591694,15.020806,0.767995,1.04245,0,0,119.8,207.4,90.89,18.25,7.799,7.509,59.98,0.88,5.83975,18.625,18.475,17.6,8.041,0,0,0,0,0,457.57,2048.88,1971.52,1961.79,1939.24,697.77,492.2,463.18,1687.472694,18.689786,101.320749,101.320749,0.039925,0.240636,26.654925,0.510821,34.978891,0.398169
04.01.2016 13:41:42,,18.033167,85.237998,83.27045,40.998702,40.872795,12.781447,13.833128,69.69419,52.819896,46.765275,46.016836,40.685534,45.124018,80.438952,46.901535,0,12.020702,11.745903,13.278508,12.4476,10.967371,11.277723,0,28.271978,28.425385,28.537512,28.567291,28.610343,28.501632,28.480104,28.332984,28.556886,28.476013,22.229557,23.068559,22.164618,21.237924,20.117828,15.923757,33.571678,16.506311,16.898252,16.629238,16.219426,16.087382,16.238469,16.279638,16.310105,17.031284,16.396103,33.318159,32.557106,32.208771,33.404101,32.592149,32.326802,33.571678,32.969328,32.493634,32.826859,0,0,0,0,0,0,0,44.760483,40.237586,43.466124,43.501219,43.059625,39.459771,42.693083,39.974398,42.119035,42.141258,0,0,0,0,0,16.041011,16.109214,15.296481,15.974618,16.336104,15.707733,14.866186,15.075727,14.844395,14.856199,14.803534,14.832591,13.855311,13.890755,14.038699,12.293507,12.585066,12.90986,14.684277,1.012708,7.654874,0,0,0,0,0,0,11.540872,0,120.225087,15.029395,0.773408,1.04036,0,0,119.8,207.3,90.91,18.2,7.774,7.488,59.98,0.88,5.8225,18.575,18.425,17.575,8.018,0,0,0,0,0,457.49,2042.51,1967.45,1959.64,1937.8,697.47,491.64,463.18,1686.352857,18.683702,101.320749,101.320749,0.038833,0.240318,26.655663,0.511946,34.979874,0.398147
04.01.2016 13:41:46,,18.00846,85.129773,83.184998,40.851445,40.889288,12.748946,13.858073,69.684871,52.812011,46.772172,46.013666,40.710889,45.128303,80.436181,46.901651,0,12.030059,11.752713,13.270395,12.458591,10.962338,11.266315,0,28.279763,28.440884,28.558391,28.521257,28.604135,28.464207,28.421328,28.276354,28.431375,28.444188,22.214727,23.047611,22.153395,21.21929,20.104777,15.926076,33.744122,16.505003,16.863956,16.601279,16.220294,16.10385,16.248587,16.276153,16.310611,17.050093,16.391216,32.955811,32.504429,32.234234,33.270697,32.567007,32.426112,33.744122,32.991736,32.581489,32.808404,0,0,0,0,0,0,0,44.68157,40.359544,43.381107,43.476471,42.955254,39.440813,42.636572,40.038978,42.058773,42.114342,0,0,0,0,0,15.958996,16.058223,15.28684,15.96081,16.325565,15.71733,14.90194,15.138525,14.850367,14.873067,15.075888,14.848551,13.895279,13.896551,14.056307,12.326799,12.60406,12.921753,14.705381,0.938523,7.646017,0,0,0,0,0,0,11.538791,0,120.229939,15.008955,0.775296,1.043073,0,0,120.1,207.7,90.94,18.175,7.766,7.48,59.98,0.88,5.81475,18.55,18.425,17.55,8.01,0,0,0,0,0,457.07,2041.41,1966.11,1957.4,1935.52,697.15,491.35,462.75,1688.457862,18.686969,101.320749,101.320749,0.039746,0.240912,26.618536,0.511927,34.921735,0.398144
04.01.2016 13:41:50,,18.013753,84.996892,83.076251,40.505588,40.896107,12.75383,13.838593,69.681688,52.825375,46.775193,46.01954,40.730993,45.138137,80.421129,46.910794,0,12.03221,11.746122,13.269088,12.462743,10.964127,11.264277,0,28.207236,28.354372,28.510818,28.537548,28.665449,28.545083,28.535216,28.327279,28.573606,28.472956,22.224289,23.062393,22.163679,21.223624,20.11255,15.953653,33.657846,16.52368,16.887883,16.636997,16.176585,16.086801,16.19835,16.264911,16.322038,17.048101,16.387155,33.265692,32.424144,32.203472,33.268194,32.431297,32.455615,33.657846,33.061615,32.655146,32.82478,0,0,0,0,0,0,0,44.660319,40.538272,43.348667,43.416558,42.929897,39.57469,42.640651,40.056394,42.016363,42.131312,0,0,0,0,0,16.021352,15.930648,15.274812,15.910692,16.321347,15.732705,14.898623,15.152093,14.854496,14.894265,15.222712,14.847414,13.85488,13.892687,14.07843,12.414668,12.636816,13.028539,14.720399,1.060102,7.643882,0,0,0,0,0,0,11.530366,0,120.281768,14.991974,0.775363,1.040002,0,0,120,207.7,90.97,18.2,7.785,7.492,60.01,0.88,5.82825,18.6,18.45,17.6,8.043,0,0,0,0,0,456.62,2048.21,1974.09,1966.4,1945.15,698.93,491.27,462.46,1686.008311,18.677742,101.320749,101.320749,0.038357,0.240225,26.714852,0.509618,34.921702,0.39816
04.01.2016 13:41:54,,18.064289,85.210279,83.179798,40.771897,40.883003,12.788048,13.876945,69.669488,52.82468,46.774271,46.021464,40.756402,45.142259,80.409568,46.91206,0,12.024088,11.740001,13.256974,12.45426,10.942326,11.242117,0,28.27352,28.425132,28.514835,28.606324,28.627491,28.540309,28.465141,28.320351,28.549458,28.480285,22.234782,23.062244,22.172189,21.229974,20.107521,15.964569,34.102248,16.497783,16.847856,16.64428,16.210896,16.071051,16.23937,16.279632,16.324245,17.00953,16.389389,33.889202,33.209101,32.196371,33.873843,33.030214,32.268444,34.102248,33.268426,32.596559,33.159379,0,0,0,0,0,0,0,44.793197,40.445069,43.321967,43.580578,43.112594,39.637158,42.708469,40.215153,42.006671,42.202317,0,0,0,0,0,16.100163,15.892999,15.264188,15.919305,16.358609,15.800651,14.885816,15.144372,14.822076,14.910694,15.260012,14.831337,13.897499,13.901497,14.068703,12.424218,12.636339,12.947655,14.725896,1.024141,7.653034,0,0,0,0,0,0,11.533628,0,120.707056,14.976369,0.769357,1.038289,0,0,120.1,207.7,90.99,18.25,7.806,7.517,60.01,0.88,5.84275,18.65,18.475,17.625,8.058,0,0,0,0,0,456.41,2052.63,1977.72,1968.37,1945.19,697.9,490.46,462.38,1685.495382,18.673268,101.320749,101.320749,0.040247,0.240081,26.711852,0.50962,34.920817,0.398143
04.01.2016 13:41:58,,18.083498,85.250832,83.220694,40.809478,40.792435,12.777671,13.910142,69.660432,52.816202,46.781661,46.013969,40.741081,45.13541,80.392247,46.906983,0,12.030392,11.744486,13.253996,12.464931,10.953376,11.248974,0,28.258739,28.3899,28.501851,28.59675,28.671551,28.552441,28.512794,28.348454,28.559437,28.487991,22.22564,23.057976,22.172426,21.236893,20.11806,15.967529,33.976229,16.524857,16.911716,16.614786,16.219659,16.077276,16.270441,16.286944,16.334277,17.083891,16.404995,33.545769,32.666516,32.279227,33.610794,32.749822,32.468238,33.976229,33.330482,32.568007,33.021676,0,0,0,0,0,0,0,44.808329,40.389185,43.632588,43.532273,43.0453,39.473142,42.683365,39.984742,41.993266,42.171354,0,0,0,0,0,16.123849,15.927575,15.245778,15.951521,16.36615,15.812732,14.927688,15.140122,14.839434,14.874301,15.31621,14.852328,13.871977,13.933775,14.068809,12.581391,12.639515,12.977573,14.747263,1.058712,7.667401,0,0,0,0,0,0,11.533087,0,120.703024,14.978648,0.778411,1.035839,0,0,120.1,207.7,91.02,18.2,7.787,7.501,59.98,0.88,5.83225,18.6,18.45,17.6,8.041,0,0,0,0,0,456.57,2047.09,1970.54,1961.29,1938.85,697.55,490.29,462.46,1692.193637,18.673036,101.320749,101.320749,0.041417,0.241993,26.713606,0.509589,34.979825,0.398103
04.01.2016 13:42:02,,18.098274,85.195074,83.214079,40.7005,40.714225,12.732765,13.933715,69.647372,52.82089,46.777655,46.023758,40.716439,45.141704,80.390948,46.90757,0,12.026103,11.734186,13.247712,12.461007,10.940334,11.230104,0,28.256127,28.383162,28.509466,28.549471,28.610463,28.48417,28.478429,28.321082,28.509824,28.455799,22.233635,23.067587,22.182767,21.244534,20.130588,15.983914,33.786997,16.530355,16.894556,16.677392,16.195958,16.103636,16.258348,16.302418,16.342496,17.050605,16.413145,33.112736,32.577742,32.237461,33.393277,33.024093,32.454014,33.786997,33.450807,32.853938,32.987896,0,0,0,0,0,0,0,44.786509,40.399449,43.341329,43.539499,43.044904,39.599332,42.630116,40.084403,42.033328,42.162096,0,0,0,0,0,16.087843,15.887389,15.24732,15.966849,16.342483,15.812821,14.908529,15.134946,14.827538,14.89491,15.316662,14.8368,13.831895,13.938044,14.081438,12.572563,12.656761,12.974256,14.739947,1.088041,7.642246,0,0,0,0,0,0,11.53189,0,120.537865,14.991794,0.77282,1.048307,0,0,120.1,207.7,91.04,18.2,7.781,7.496,59.98,0.88,5.82775,18.575,18.45,17.575,8.031,0,0,0,0,0,456.43,2047.64,1974.93,1966.59,1944.41,698.97,490.42,462.36,1683.856456,18.673005,101.320749,101.320749,0.037496,0.239614,26.71536,0.509624,34.970564,0.396977
04.01.2016 13:42:06,,18.082186,85.229074,83.241847,40.814645,40.713486,12.770945,13.917949,69.65233,52.818222,46.776487,46.023245,40.697546,45.136144,80.391495,46.907058,0,12.020324,11.740789,13.237028,12.453592,10.944755,11.233066,0,28.287575,28.397023,28.551132,28.559204,28.574452,28.445644,28.435956,28.299776,28.528528,28.453255,22.233694,23.065663,22.19455,21.24062,20.137514,15.996853,33.973204,16.483089,16.911833,16.64246,16.232653,16.105509,16.278719,16.284522,16.335482,17.041058,16.409283,33.828186,32.982202,32.499539,33.919449,33.509872,32.419971,33.973204,33.425188,32.551211,33.234314,0,0,0,0,0,0,0,44.867863,40.446078,43.303296,43.594345,43.008281,39.555677,42.66957,40.157343,42.087883,42.187815,0,0,0,0,0,16.236911,15.96102,15.226238,15.98678,16.349169,15.826224,14.902695,15.141458,14.856207,14.974602,15.323173,14.864924,13.877495,13.900942,14.061242,12.324643,12.608437,12.96306,14.743623,1.073959,7.663089,0,0,0,0,0,0,11.530448,0,120.811501,14.976271,0.772971,1.036719,0,0,120.1,207.8,91.07,18.25,7.81,7.517,60.02,0.88,5.8455,18.625,18.475,17.625,8.055,0,0,0,0,0,456.32,2053.34,1977.16,1968.07,1946.17,699.92,491.05,461.98,1687.308976,18.674631,101.320749,101.320749,0.040142,0.240596,26.71377,0.509627,34.921194,0.396995
04.01.2016 13:42:10,,18.049914,85.326562,83.304051,40.784745,40.724093,12.785712,13.983947,69.655037,52.809124,46.779093,46.014683,40.69952,45.134808,80.391889,46.903541,0,12.031861,11.751966,13.222545,12.464579,10.944275,11.233862,0,28.289255,28.396371,28.538101,28.57972,28.630486,28.522673,28.509757,28.375021,28.58851,28.492211,22.234958,23.060617,22.187878,21.245496,20.126672,15.995403,33.849425,16.514278,16.901685,16.579913,16.193661,16.1173,16.266932,16.298307,16.329499,16.987958,16.400197,34.026406,33.350669,32.287271,33.719396,33.364784,32.648992,33.849425,33.429461,32.795223,33.274625,0,0,0,0,0,0,0,44.92824,40.791408,43.458932,43.612955,43.104381,39.683855,42.747251,40.421738,42.100126,42.316543,0,0,0,0,0,16.300941,16.006927,15.234781,15.951235,16.350449,15.820973,14.929035,15.143284,14.884001,14.977336,15.079377,14.885999,13.865873,13.908769,14.065978,12.31537,12.59861,13.017998,14.740941,1.062366,7.660875,0,0,0,0,0,0,11.533267,0,120.906144,15.02056,0.775972,1.042488,0,0,120.1,207.7,91.1,18.275,7.82,7.53,59.98,0.88,5.85625,18.65,18.525,17.65,8.064,0,0,0,0,0,457.14,2054.79,1981.34,1972.82,1951.4,700.07,491.58,462.88,1689.531733,18.687758,101.320749,101.320749,0.040103,0.24122,26.759698,0.509635,34.978776,0.39699
04.01.2016 13:42:14,,18.123154,85.372179,83.350028,40.824068,40.708743,12.815204,13.928385,69.674246,52.82159,46.783612,46.029505,40.704979,45.141975,80.418145,46.91112,0,12.030073,11.756187,13.222213,12.470072,10.94686,11.230068,0,28.333427,28.392995,28.559661,28.543336,28.634106,28.541004,28.535981,28.407348,28.6185,28.507373,22.225233,23.05829,22.20034,21.253997,20.118917,15.988707,33.945616,16.528618,16.898257,16.606943,16.244278,16.106977,16.26858,16.303038,16.313012,16.951182,16.408713,33.817741,33.221946,32.515188,33.777376,33.230523,32.720072,33.945616,33.647697,32.875589,33.30575,0,0,0,0,0,0,0,44.914934,40.487623,43.455892,43.598395,43.13804,39.612718,42.749707,40.23568,42.142328,42.25948,0,0,0,0,0,16.345519,16.021223,15.232931,15.998911,16.28658,15.797352,14.934267,15.147607,14.874706,14.966044,15.043212,14.90249,13.885469,13.887287,14.06867,12.384506,12.629519,13.034342,14.746702,1.032335,7.676605,0,0,0,0,0,0,11.532005,0,121.056059,14.979697,0.774956,1.042493,0,0,120.1,207.7,91.12,18.3,7.833,7.542,59.98,0.88,5.86475,18.7,18.55,17.7,8.087,0,0,0,0,0,457.33,2063.3,1990.59,1982.95,1960.65,701.37,491.41,463.26,1690.493602,18.681984,101.320749,101.320749,0.041368,0.241495,26.701853,0.507268,34.979891,0.397005
04.01.2016 13:42:18,,18.117325,85.491047,83.434312,41.069433,40.715357,12.851315,13.910797,69.680298,52.815726,46.776586,46.022906,40.692776,45.135146,80.414212,46.893599,0,12.040883,11.769003,13.20773,12.46577,10.965517,11.242525,0,28.222602,28.369915,28.478818,28.566005,28.641526,28.554883,28.513801,28.366865,28.614977,28.481044,22.233366,23.062271,22.207932,21.250222,20.117849,15.998338,33.799207,16.528453,16.903167,16.615843,16.218722,16.142726,16.269141,16.304142,16.353651,16.986903,16.416981,33.882257,33.511435,32.980906,34.041019,33.488567,32.704024,33.799207,33.360108,32.715465,33.386998,0,0,0,0,0,0,0,45.125886,40.592354,43.635707,43.708546,43.214901,39.695833,42.840068,40.460358,42.152181,42.380648,0,0,0,0,0,16.503124,16.080386,15.2355,16.043744,16.208803,15.801734,14.846768,15.103336,14.858027,15.004565,15.067932,14.89035,13.940933,13.892222,14.063064,12.436226,12.675655,13.046263,14.761035,1.079206,7.695003,0,0,0,0,0,0,11.529284,0,121.24587,14.973993,0.774144,1.042747,0,0,120,207.7,91.15,18.325,7.841,7.551,59.98,0.88,5.872,18.725,18.575,17.7,8.097,0,0,0,0,0,457.64,2064.25,1989.44,1981.52,1959.34,700.59,492.38,463.17,1688.89738,18.679383,101.320749,101.320749,0.040725,0.241054,26.595425,0.508434,34.979366,0.396962
04.01.2016 13:42:22,,18.103492,85.548421,83.513776,41.074163,40.736471,12.860556,13.903159,69.70301,52.832455,46.792855,46.026275,40.7057,45.144007,80.454806,46.902866,0,12.058611,11.773441,13.19943,12.483855,10.978343,11.251703,0,28.233255,28.369084,28.548311,28.554051,28.627779,28.464352,28.422729,28.294981,28.545799,28.451149,22.236339,23.060014,22.202427,21.252836,20.112875,15.991894,34.01158,16.458368,16.910866,16.615386,16.204843,16.125763,16.260703,16.304773,16.326173,16.974665,16.400859,33.910143,33.462152,32.491295,33.996043,33.795482,32.410475,34.01158,33.548619,32.714954,33.371194,0,0,0,0,0,0,0,45.071483,40.537051,43.623424,43.756694,43.206869,39.681023,42.832033,40.256333,42.197192,42.351345,0,0,0,0,0,16.41205,16.112625,15.22928,15.953539,16.213471,15.788804,14.843633,15.084951,14.849081,15.00706,15.068611,14.897566,13.908351,13.879632,14.062834,12.439636,12.682514,13.022195,14.747546,1.086987,7.691135,0,0,0,0,0,0,11.531464,0,121.201777,14.994072,0.76936,1.039255,0,0,120,207.7,91.17,18.3,7.833,7.544,59.98,0.88,5.86625,18.7,18.55,17.7,8.091,0,0,0,0,0,457.52,2065.12,1992.66,1985.06,1963.34,701.31,492.56,463.22,1680.765552,18.674166,101.320749,101.320749,0.037636,0.238749,26.4372,0.509606,34.979678,0.396993
