Time,discription,T1_comp_in,T2_comp_out,T3_cond_in,T4_cond_out,T5_exv_in,T6_exv_out,T7_evap_out,T10_ballvalve_in,T11_ballvalve_out,T12_HGB_out,T13_after_bypass,T14_after_sightglass,T15_ballvalve2_in,T16_comp_shell_top,T17_comp_shell_bottom,Free,T20_evap_in,T21_evap_in,T22_evap_in,T23_evap_in,T24_evap_in,T25_evap_in,Free,T40_evap_air_in,T41_evap_air_in,T42_evap_air_in,T43_evap_air_in,T44_evap_air_in,T45_evap_air_in,T46_evap_air_in,T47_evap_air_in,T48_evap_air_in,T_average_evap_air_in,T27_evap_out,T28_evap_out,T29_evap_out,T30_evap_out,T31_evap_out,T32_evap_out,Free,T50_evap_air_out,T51_evap_air_out,T52_evap_air_out,T53_evap_air_out,T54_evap_air_out,T55_evap_air_out,T56_evap_air_out,T57_evap_air_out,T58_evap_air_out,T_average_evap_air_out,T60_cond_air_in,T61_cond_air_in,T62_cond_air_in,T63_cond_air_in,T64_cond_air_in,T65_cond_air_in,T66_cond_air_in,T67_cond_air_in,T68_cond_air_in,T_average_cond_air_in,Free,Free,Free,Free,Free,Free,Free,T64_cond_air_out,T65_cond_air_out,T66_cond_air_out,T67_cond_air_out,T68_cond_air_out,T69_cond_air_out,T70_cond_air_out,T71_cond_air_out,T72_cond_air_out,T_average_cond_air_out,Free,Free,Free,Free,Free,T80_evap_new_grid,T81_evap_new_grid,T82_evap_new_grid,T83_evap_new_grid,T84_evap_new_grid,T85_evap_new_grid,T86_evap_new_grid,T87_evap_new_grid,T88_evap_new_grid,T89_evap_new_grid,T90_evap_new_grid,T91_evap_new_grid,T92_evap_new_grid,T93_evap_new_grid,T94_evap_new_grid,T95_evap_new_grid,T96_evap_new_grid,T97_evap_new_grid,T_average_evap_new_grid,Air_pressure_out,PT_total_power,Free,Free,Free,Free,Free,Free,T_dp_chilled_mirror_out,Free,m_R,T_dp_chilled_mirror_in,PT_fan_evap,PT_fan_cond,Free,Free,VLN_avg,VLL_avg,kWH,AMP_avg,WL2-N,WL3-N,Hzsys,PFSYS,PT_comp_power,AL1,AL2,AL,WL1-N,N/A,N/A,N/A,N/A ,N/A,P1_comp_in,P2_comp_out,P3_cond_out,P4_MM_out,P5_exv_in,P6_exv_out,P7_evap_in,P8_evap_out,Q_nozzle_apx,T_nozzle_in,P_atm,P_nozzle_in ,P_nozzle_out,dP_nozzle,T_room_1155,RH_room_1155,T_room_1151,RH_room_1151
04.01.2016 13:42:26,,18.060915,85.596434,83.56134,41.31512,40.818037,12.897044,13.905616,69.737689,52.845966,46.80893,46.044346,40.710458,45.156184,80.495009,46.915002,0,12.072773,11.777954,13.193389,12.486182,10.976845,11.252028,0,28.295301,28.39542,28.527104,28.502167,28.529436,28.44727,28.380528,28.31773,28.530512,28.436163,22.232636,23.063885,22.190606,21.239742,20.109888,15.99198,34.112292,16.51829,16.887933,16.618554,16.212184,16.108073,16.250089,16.294703,16.3346,16.943939,16.403053,33.97997,33.919607,32.556912,33.978898,34.038722,32.725679,34.112292,33.992827,32.914263,33.579908,0,0,0,0,0,0,0,45.213309,40.644198,43.746798,43.830972,43.259018,39.670207,42.900866,40.399393,42.252043,42.4352,0,0,0,0,0,16.519936,16.093032,15.227099,15.97984,16.249378,15.798961,14.794596,15.10619,14.847261,15.011232,15.079501,14.982907,13.957421,13.887808,14.064103,12.489866,12.683453,13.012764,14.765853,1.07504,7.710627,0,0,0,0,0,0,11.532808,0,121.32563,15.003382,0.770529,1.040843,0,0,120,207.7,91.2,18.375,7.864,7.574,59.98,0.88,5.88925,18.75,18.6,17.75,8.116,0,0,0,0,0,458.05,2069.32,1993.88,1985.91,1964.84,701.31,492.78,463.86,1685.326043,18.678005,101.320749,101.320749,0.039017,0.240055,26.596408,0.510598,34.967155,0.395805
04.01.2016 13:42:30,,18.11001,85.620205,83.617513,41.565045,40.905144,12.89953,13.85682,69.757092,52.860363,46.822184,46.049515,40.736491,45.171237,80.521042,46.9206,0,12.085781,11.792423,13.197653,12.505373,10.988773,11.261949,0,28.31153,28.402317,28.550684,28.507809,28.515702,28.435509,28.351183,28.288921,28.494533,28.428687,22.240256,23.062848,22.193357,21.241231,20.108306,15.996015,34.012854,16.517791,16.902115,16.630927,16.222385,16.095421,16.282597,16.284229,16.327391,16.968452,16.407857,34.235341,33.630461,32.350059,34.15785,33.884986,32.702108,34.012854,33.936421,33.118927,33.558778,0,0,0,0,0,0,0,45.134343,40.573128,43.876321,43.873486,43.288787,39.650106,42.962206,40.363134,42.28148,42.444777,0,0,0,0,0,16.594855,16.054978,15.22877,15.956294,16.227108,15.812607,14.789913,15.111493,14.789913,15.033422,15.092066,14.977498,13.975088,13.888028,14.052146,12.554877,12.659783,13.019481,14.767684,1.031137,7.713647,0,0,0,0,0,0,11.523875,0,121.290454,15.02056,0.773608,1.040453,0,0,120,207.7,91.23,18.375,7.864,7.572,59.98,0.88,5.887,18.75,18.6,17.725,8.116,0,0,0,0,0,458.19,2067.97,1992.25,1982.95,1960.79,701.37,493.48,463.72,1684.62523,18.663841,101.320749,101.320749,0.03931,0.239849,26.712131,0.510774,35.026967,0.395798
04.01.2016 13:42:34,,18.026138,85.510419,83.550933,41.438513,40.964122,12.907633,13.797231,69.782138,52.861559,46.821426,46.064089,40.753875,45.169379,80.55364,46.918967,0,12.096672,11.810419,13.18707,12.509889,11.003685,11.263737,0,28.371783,28.450904,28.585452,28.541322,28.557288,28.435834,28.358685,28.313829,28.465616,28.453413,22.246502,23.063321,22.179219,21.238997,20.110769,15.999939,33.983456,16.526426,16.874497,16.637205,16.246439,16.102246,16.269834,16.284161,16.328956,16.958235,16.40872,33.985063,33.174928,32.238179,34.280936,33.517984,32.40109,33.983456,33.412755,32.726309,33.3023,0,0,0,0,0,0,0,45.097725,40.803363,43.684963,43.907711,43.276936,39.887794,42.914356,40.5426,42.247266,42.484746,0,0,0,0,0,16.417843,16.188976,15.241615,15.961874,16.210559,15.800588,14.82401,15.113808,14.840717,15.013405,15.080947,14.929879,13.929606,13.881258,14.05501,12.539363,12.646709,13.007139,14.760184,1.047242,7.696546,0,0,0,0,0,0,11.522367,0,120.750657,14.976304,0.775851,1.038595,0,0,120,207.6,91.25,18.325,7.841,7.547,59.98,0.88,5.86925,18.7,18.525,17.675,8.082,0,0,0,0,0,458.18,2059.04,1982.69,1973.97,1952.27,699.32,493.25,464.16,1692.381319,18.66655,101.320749,101.320749,0.042355,0.242048,26.715261,0.509601,35.040293,0.394632
04.01.2016 13:42:38,,18.035533,85.468715,83.498658,41.38468,41.04764,12.817401,13.84535,69.800468,52.880472,46.844279,46.059376,40.78962,45.169046,80.574302,46.926726,0,12.093394,11.820799,13.190707,12.512436,11.001497,11.256812,0,28.348457,28.453954,28.608413,28.539169,28.552085,28.472612,28.379318,28.292655,28.464897,28.45684,22.25877,23.073056,22.176154,21.229791,20.11059,16.008103,34.08608,16.503945,16.896793,16.639563,16.192212,16.077397,16.232475,16.290148,16.337843,16.977086,16.396297,33.58224,32.838512,32.318955,34.072866,33.244206,32.311981,34.08608,33.212041,32.619703,33.142954,0,0,0,0,0,0,0,44.966019,40.705152,43.490195,43.82391,43.202846,39.782758,42.891317,40.232577,42.178262,42.363671,0,0,0,0,0,16.399682,16.171899,15.249575,15.925201,16.216698,15.778969,14.82144,15.119228,14.843959,15.027721,15.066213,14.909332,13.836516,13.927943,14.058617,12.507304,12.65582,13.013519,14.751646,1.032282,7.674978,0,0,0,0,0,0,11.521531,0,120.359954,15.027182,0.771858,1.040807,0,0,120,207.6,91.28,18.275,7.822,7.536,59.98,0.88,5.8585,18.675,18.5,17.65,8.076,0,0,0,0,0,458.04,2057.63,1983.99,1977.18,1956.83,700.96,492.77,463.91,1682.310213,18.679445,101.320749,101.320749,0.038848,0.239169,26.771582,0.509631,34.94165,0.393474
04.01.2016 13:42:42,,18.020859,85.400554,83.440706,41.170134,41.163719,12.836355,13.87714,69.793086,52.882583,46.851663,46.051658,40.840253,45.172725,80.577749,46.922301,0,12.097566,11.815139,13.191237,12.522431,10.998931,11.261535,0,28.28008,28.379303,28.58741,28.533593,28.624543,28.493228,28.470624,28.300715,28.512424,28.464658,22.247352,23.07138,22.168343,21.227932,20.10656,16.007324,34.008112,16.533445,16.892207,16.640415,16.232058,16.088045,16.261439,16.26162,16.322374,16.9667,16.403951,33.84113,33.144203,32.744018,34.114182,33.753076,32.73794,34.008112,33.556226,32.977282,33.430686,0,0,0,0,0,0,0,44.99733,40.54383,43.540152,43.735102,43.142718,39.78202,42.823549,40.351776,42.162622,42.342122,0,0,0,0,0,16.513344,16.192908,15.253901,15.913741,16.243328,15.738839,14.824497,15.122828,14.863904,15.0404,15.10903,14.886421,13.897013,13.894469,14.076214,12.485251,12.682179,13.022588,14.764492,1.141412,7.688723,0,0,0,0,0,0,11.525235,0,120.548388,15.012037,0.773083,1.0405,0,0,119.6,206.9,91.3,18.4,7.845,7.549,59.98,0.88,5.87675,18.725,18.575,17.7,8.097,0,0,0,0,0,457.85,2063.15,1988.11,1979.64,1958.66,700.78,492.55,464.04,1683.487738,18.675219,101.320749,101.320749,0.036193,0.239502,26.76909,0.508463,35.15277,0.392327
04.01.2016 13:42:46,,18.007158,85.441129,83.458908,41.143361,41.214799,12.901816,13.837558,69.808372,52.897273,46.861277,46.069391,40.896677,45.190928,80.576301,46.933444,0,12.093474,11.827618,13.192788,12.513791,11.005952,11.259444,0,28.281251,28.43968,28.556829,28.563466,28.580508,28.485967,28.41528,28.308345,28.506777,28.459789,22.256833,23.077249,22.167182,21.228935,20.102324,16.010327,33.925494,16.475343,16.916959,16.648857,16.225268,16.082705,16.284754,16.278951,16.317217,16.946684,16.403757,33.56862,33.102632,32.544211,33.896741,33.782971,32.97717,33.925494,33.776184,33.353515,33.436393,0,0,0,0,0,0,0,45.073716,40.725811,43.574263,43.763538,43.147232,39.648601,42.844379,40.167772,42.227641,42.35255,0,0,0,0,0,16.590901,16.216804,15.252948,15.913878,16.226054,15.730266,14.76434,15.088651,14.841523,15.059602,15.107533,14.864041,13.932593,13.915145,14.07417,12.432789,12.706464,13.049957,14.76487,1.094675,7.700337,0,0,0,0,0,0,11.524088,0,120.65821,14.988089,0.771473,1.042462,0,0,119.9,207.5,91.33,18.325,7.833,7.536,59.98,0.88,5.86975,18.7,18.55,17.675,8.085,0,0,0,0,0,457.66,2059.4,1981.65,1972.24,1949.52,700,491.8,463.78,1687.750198,18.670172,101.320749,101.320749,0.038187,0.240724,26.712868,0.507298,35.154753,0.392341
04.01.2016 13:42:50,,18.000647,85.382995,83.425135,41.048008,41.15662,12.838679,13.854638,69.791808,52.88602,46.860171,46.062151,40.913925,45.19267,80.568476,46.931464,0,12.089343,11.821847,13.199938,12.509661,10.991246,11.259683,0,28.215812,28.298891,28.568366,28.542892,28.586843,28.4749,28.457497,28.292611,28.487996,28.436201,22.251894,23.08385,22.164769,21.236269,20.105328,16.004998,33.690446,16.476181,16.911272,16.647882,16.233905,16.077557,16.301552,16.270721,16.310801,16.959484,16.403734,33.494301,32.793243,32.292622,33.477507,32.864743,32.331786,33.690446,33.078147,32.890125,32.990325,0,0,0,0,0,0,0,44.931605,40.312114,43.679947,43.664174,43.161648,39.452024,42.848868,40.055161,42.199487,42.256114,0,0,0,0,0,16.626727,16.234143,15.255055,15.918341,16.206032,15.733824,14.884126,15.039739,14.864695,15.049907,15.05372,14.883763,13.955422,13.903804,14.067738,12.540098,12.65921,13.059292,14.774202,1.155225,7.661333,0,0,0,0,0,0,11.513974,0,120.181847,15.001055,0.774646,1.034,0,0,119.9,207.4,91.36,18.275,7.806,7.515,59.98,0.88,5.84425,18.675,18.5,17.65,8.066,0,0,0,0,0,457.08,2054.77,1980.93,1972.04,1949.53,699.43,491.79,463.03,1686.401445,18.675095,101.320749,101.320749,0.036948,0.240345,26.712229,0.508443,35.154573,0.392309
04.01.2016 13:42:54,,18.025818,85.365551,83.373051,40.954745,41.120891,12.793494,13.921712,69.806154,52.887202,46.857431,46.07452,40.941247,45.199137,80.578853,46.947311,0,12.075755,11.82501,13.212372,12.509546,10.980012,11.260843,0,28.194165,28.351708,28.459716,28.543496,28.592828,28.488421,28.486268,28.341122,28.547622,28.445038,22.253923,23.079208,22.170585,21.234689,20.10465,16.003955,33.803083,16.483842,16.949016,16.628528,16.228871,16.088667,16.269134,16.285819,16.327167,17.007919,16.40763,33.712704,32.807116,32.272344,33.919887,32.886122,32.472084,33.803083,33.225507,32.673221,33.085785,0,0,0,0,0,0,0,44.876295,40.298897,43.63894,43.64089,43.070272,39.642189,42.772012,40.036077,42.181676,42.239694,0,0,0,0,0,16.601273,16.280863,15.243547,15.902123,16.190725,15.730849,14.857359,15.023326,14.862626,15.048564,15.054374,14.866439,13.985884,13.869742,14.044768,12.493071,12.64258,13.041577,14.763316,1.050906,7.669394,0,0,0,0,0,0,11.513679,0,120.379919,14.992466,0.775839,1.042768,0,0,119.9,207.5,91.38,18.275,7.812,7.524,59.98,0.88,5.85,18.675,18.525,17.65,8.07,0,0,0,0,0,456.21,2055.03,1981.13,1972.99,1951.6,699.69,490.83,462.13,1691.108422,18.680869,101.320749,101.320749,0.039451,0.24168,26.656892,0.507273,35.09822,0.392308
04.01.2016 13:42:58,,18.070143,85.386766,83.366507,41.033294,41.105191,12.827999,13.908607,69.793168,52.88591,46.860716,46.071239,40.945677,45.221302,80.559324,46.949065,0,12.067743,11.814993,13.229104,12.498625,10.977277,11.263029,0,28.202957,28.413786,28.439801,28.565919,28.635341,28.527888,28.48232,28.348837,28.555156,28.463556,22.246972,23.077129,22.174998,21.250841,20.118468,16.000229,34.012832,16.450562,16.947288,16.617008,16.218799,16.081858,16.300411,16.285722,16.327977,17.038269,16.403703,33.816738,32.879054,32.269207,34.029439,33.355848,32.30086,34.012832,33.333871,32.63862,33.18183,0,0,0,0,0,0,0,44.875111,40.605776,43.596461,43.666998,43.166068,39.645089,42.811615,40.176168,42.141988,42.298364,0,0,0,0,0,16.538191,16.149203,15.246646,15.939146,16.265098,15.779127,14.887881,15.033871,14.87517,15.0651,15.07436,14.861913,14.007525,13.898838,14.061683,12.48089,12.657741,13.050366,14.770708,1.077781,7.675368,0,0,0,0,0,0,11.518138,0,120.539373,15.002399,0.775861,1.044351,0,0,120,207.7,91.41,18.3,7.835,7.536,59.98,0.88,5.86475,18.7,18.55,17.675,8.082,0,0,0,0,0,456.66,2060.7,1985.47,1976.99,1955.35,700.73,491.11,462.49,1687.612061,18.701521,101.320749,101.320749,0.03956,0.240674,26.713639,0.507276,35.098301,0.392325
04.01.2016 13:43:02,,18.09147,85.469139,83.435041,40.943226,41.054736,12.839714,13.931532,69.777856,52.886325,46.868134,46.072536,40.948979,45.22304,80.561364,46.949922,0,12.050833,11.809735,13.228036,12.488275,10.971651,11.261412,0,28.229179,28.420807,28.430674,28.521991,28.614915,28.523247,28.499566,28.377926,28.580832,28.466571,22.243312,23.083565,22.192263,21.255663,20.120585,15.996004,34.126098,16.460482,16.917692,16.67624,16.263362,16.108288,16.287301,16.296732,16.319038,17.011576,16.416142,34.069136,33.160954,32.538196,33.938774,33.639245,32.700173,34.126098,33.791608,32.611321,33.397278,0,0,0,0,0,0,0,45.030358,40.758155,43.62674,43.787654,43.191925,39.77163,42.833577,40.443018,42.153316,42.399597,0,0,0,0,0,16.454661,16.109357,15.219656,15.968593,16.189164,15.779911,14.878678,15.000883,14.861608,15.057351,15.057351,14.86869,13.991408,13.872904,14.053926,12.408327,12.701567,13.033056,14.750394,1.113146,7.682499,0,0,0,0,0,0,11.517351,0,120.792225,15.021052,0.772872,1.038724,0,0,120,207.7,91.43,18.275,7.822,7.534,59.98,0.88,5.8585,18.65,18.5,17.65,8.068,0,0,0,0,0,456.79,2056.2,1981.69,1973.15,1951.19,700,491.2,462.61,1682.991973,18.66542,101.320749,101.320749,0.03639,0.239382,26.71395,0.507295,35.097974,0.392332
04.01.2016 13:43:06,,18.116167,85.438233,83.447614,40.893314,40.985807,12.834421,13.891366,69.791149,52.895717,46.862983,46.072852,40.933145,45.22248,80.567213,46.960734,0,12.035941,11.81469,13.236259,12.475937,10.968955,11.26473,0,28.212887,28.36666,28.518799,28.498886,28.603292,28.456547,28.441476,28.31373,28.531177,28.438162,22.232658,23.067151,22.194236,21.259262,20.127621,15.988374,33.83902,16.482592,16.906805,16.610961,16.266978,16.068734,16.294181,16.292549,16.318845,17.042555,16.405206,33.919925,32.852378,32.199595,34.020646,33.626822,32.658064,33.83902,33.792762,33.084548,33.33264,0,0,0,0,0,0,0,44.952935,40.709788,43.690842,43.763323,43.14028,39.672385,42.798589,40.289455,42.121858,42.348828,0,0,0,0,0,16.47434,16.118341,15.222838,15.943654,16.189804,15.783454,14.870602,15.005519,14.878956,15.058899,15.069248,14.91255,13.928437,13.905717,14.069651,12.418434,12.726806,12.979701,14.753164,1.03564,7.671708,0,0,0,0,0,0,11.514597,0,120.664603,15.007873,0.77636,1.036595,0,0,120,207.7,91.46,18.25,7.802,7.521,60.02,0.88,5.84375,18.65,18.475,17.625,8.058,0,0,0,0,0,456.65,2052.33,1976.62,1966.96,1944.29,699.23,490.78,462.4,1681.696016,18.677015,101.320749,101.320749,0.037732,0.239004,26.712606,0.50845,35.142083,0.392319
04.01.2016 13:43:10,,18.108335,85.387502,83.413287,40.922798,40.967496,12.79059,13.860749,69.803771,52.903118,46.872877,46.086485,40.92656,45.239646,80.579804,46.959475,0,12.019696,11.795892,13.235856,12.469891,10.958162,11.266877,0,28.315665,28.396944,28.553204,28.485033,28.590338,28.460814,28.466734,28.333967,28.553743,28.461827,22.217355,23.064477,22.197693,21.271568,20.131446,15.978608,33.83487,16.449621,16.961028,16.653959,16.23799,16.077833,16.302916,16.293304,16.323771,17.01395,16.412553,33.755211,32.666603,32.24319,33.826119,32.834103,32.2938,33.83487,32.951536,32.482808,32.987582,0,0,0,0,0,0,0,44.827549,40.56019,43.597947,43.593517,43.115963,39.536178,42.738441,40.185655,42.109942,42.251709,0,0,0,0,0,16.461982,16.103621,15.210285,15.955781,16.191953,15.796309,14.84279,15.196306,14.820998,15.047797,15.057783,14.91906,13.920594,13.930045,14.077983,12.431693,12.700939,13.03934,14.761403,1.036925,7.655219,0,0,0,0,0,0,11.512155,0,120.329434,15.033542,0.774076,1.040298,0,0,120,207.7,91.49,18.2,7.783,7.496,59.99,0.88,5.82875,18.6,18.425,17.575,8.035,0,0,0,0,0,456.62,2044.83,1968.61,1959.19,1936.94,696.15,490.48,462.41,1682.774855,18.67768,101.320749,101.320749,0.038112,0.239307,26.769533,0.509615,35.155573,0.392319
04.01.2016 13:43:14,,18.128438,85.247098,83.287562,40.497453,40.953257,12.729717,13.92248,69.79406,52.899152,46.86952,46.084218,40.912542,45.237594,80.561844,46.945622,0,12.020079,11.782252,13.239694,12.471548,10.951255,11.272181,0,28.296126,28.473211,28.547303,28.577082,28.636458,28.521111,28.470162,28.32627,28.555017,28.489193,22.211043,23.060513,22.20455,21.265793,20.129279,15.964097,33.339832,16.523421,16.916987,16.667376,16.235089,16.06804,16.291492,16.290404,16.343721,17.037149,16.417066,33.328397,32.453635,32.206142,33.314996,32.759713,32.184323,33.339832,32.942571,32.456496,32.776234,0,0,0,0,0,0,0,44.759909,40.472609,43.4971,43.459523,43.045753,39.504355,42.678143,40.140876,42.021224,42.175499,0,0,0,0,0,16.451705,16.149932,15.2147,15.951123,16.193099,15.806709,14.847207,15.240115,14.847025,15.040411,15.053846,14.959066,13.996624,13.965182,14.067683,12.474888,12.690933,13.001687,14.775107,1.066261,7.643,0,0,0,0,0,0,11.51699,0,120.148441,15.019708,0.772225,1.04051,0,0,120,207.7,91.51,18.15,7.76,7.471,60.02,0.88,5.8115,18.575,18.4,17.55,8.024,0,0,0,0,0,456.66,2042.94,1968.25,1959.53,1938.41,696.63,489.88,462.42,1683.292702,18.668423,101.320749,101.320749,0.039758,0.239452,26.831164,0.509631,35.097613,0.393497
04.01.2016 13:43:18,,18.121058,85.181855,83.221899,40.35529,40.910814,12.730466,13.874527,69.776709,52.89595,46.856877,46.083384,40.907937,45.242463,80.55078,46.951787,0,12.009748,11.792863,13.242652,12.455943,10.941095,11.266944,0,28.300479,28.461777,28.602422,28.563316,28.589686,28.467876,28.465903,28.325061,28.568159,28.482742,22.206467,23.063511,22.206106,21.28071,20.137887,15.972374,33.666132,16.516463,16.926163,16.662595,16.217974,16.111868,16.306296,16.313913,16.366685,17.071334,16.427745,33.503749,32.36592,32.08836,33.551805,32.816281,32.246105,33.666132,33.184277,32.741739,32.907152,0,0,0,0,0,0,0,44.656029,40.490798,43.615209,43.488837,42.996351,39.456596,42.719889,40.231038,42.04152,42.188474,0,0,0,0,0,16.343323,16.168309,15.227647,15.94084,16.224172,15.820193,14.83982,15.23509,14.915544,14.936063,15.10347,14.958761,13.984869,13.947792,14.08337,12.50534,12.678629,13.005031,14.773237,1.055929,7.643265,0,0,0,0,0,0,11.516449,0,120.255935,15.020495,0.774357,1.039788,0,0,120,207.7,91.54,18.2,7.779,7.49,59.99,0.88,5.8255,18.575,18.425,17.55,8.031,0,0,0,0,0,455.9,2047.42,1973.95,1965.98,1944.91,699.16,489.74,461.66,1685.291147,18.681938,101.320749,101.320749,0.04083,0.240004,26.831803,0.509626,35.099269,0.394647
04.01.2016 13:43:22,,18.140447,85.293559,83.270117,40.642666,40.835918,12.728957,13.924298,69.751057,52.86862,46.841693,46.068834,40.881066,45.232935,80.509155,46.940542,0,12.003112,11.780033,13.236023,12.45204,10.939191,11.26176,0,28.326775,28.500985,28.613105,28.580278,28.581713,28.524487,28.453623,28.371272,28.540632,28.499208,22.197949,23.050132,22.204442,21.285003,20.148509,15.959998,33.973359,16.543258,16.911804,16.618319,16.207051,16.135771,16.2961,16.318043,16.354494,17.006595,16.423105,33.800122,32.667934,32.229499,33.867991,33.400331,32.45267,33.973359,33.353519,32.561022,33.145161,0,0,0,0,0,0,0,44.757786,40.494818,43.617801,43.560554,43.047527,39.556094,42.688786,40.208404,42.063279,42.221672,0,0,0,0,0,16.353341,16.206623,15.278157,15.898251,16.185222,15.920566,14.829513,15.230777,14.856026,14.902514,15.094437,14.990037,13.966011,13.929661,14.023261,12.456244,12.630883,12.999323,14.763936,1.062567,7.652697,0,0,0,0,0,0,11.515318,0,120.63418,14.993187,0.771129,1.030724,0,0,120.1,207.7,91.56,18.25,7.804,7.513,59.98,0.88,5.84225,18.625,18.475,17.625,8.055,0,0,0,0,0,456.34,2053.98,1978.11,1967.68,1944.12,697.1,490.41,462.06,1683.78614,18.675947,101.320749,101.320749,0.039151,0.239581,26.770189,0.50964,35.094712,0.395839
04.01.2016 13:43:26,,18.191786,85.397438,83.347746,40.669966,40.686349,12.718466,13.95574,69.749654,52.877117,46.839354,46.070215,40.844396,45.240243,80.489682,46.938859,0,11.994721,11.761077,13.226187,12.43892,10.922589,11.264479,0,28.348291,28.501509,28.622239,28.602148,28.589412,28.458452,28.404808,28.32371,28.512452,28.48478,22.198075,23.049357,22.220984,21.290906,20.153695,15.948152,33.374162,16.520358,16.902325,16.610287,16.24853,16.159658,16.310735,16.324336,16.360968,16.987873,16.42965,33.451524,32.62548,32.069881,33.531561,32.690912,32.216003,33.374162,32.764206,32.505512,32.803249,0,0,0,0,0,0,0,44.779908,40.732664,43.577379,43.515877,43.177474,39.62506,42.727259,40.259744,42.024939,42.268923,0,0,0,0,0,16.324825,16.190256,15.30407,15.939933,16.301068,15.958981,14.847084,15.205318,14.876502,14.890848,15.109462,15.072061,14.016492,13.963241,14.045752,12.402506,12.712757,12.991124,14.786238,1.086424,7.649642,0,0,0,0,0,0,11.512598,0,120.645785,15.003054,0.771793,1.035125,0,0,120.1,207.7,91.59,18.175,7.772,7.488,59.98,0.88,5.8205,18.55,18.4,17.55,8.016,0,0,0,0,0,455.77,2041.57,1966.84,1958.87,1937.76,696.5,490.2,461.86,1681.805445,18.682727,101.320749,101.320749,0.038061,0.239018,26.711475,0.510781,35.097662,0.395831
04.01.2016 13:43:30,,18.215122,85.269674,83.302231,40.573118,40.594597,12.650763,13.925212,69.75397,52.87595,46.841891,46.074509,40.801812,45.229185,80.48158,46.935273,0,11.988922,11.759284,13.232944,12.436218,10.915509,11.253938,0,28.25681,28.389765,28.577241,28.510148,28.619935,28.470141,28.442513,28.323558,28.558046,28.460906,22.191334,23.056681,22.215867,21.299686,20.16646,15.942461,33.902582,16.531351,16.933977,16.705581,16.258801,16.116423,16.316472,16.335513,16.342042,16.946121,16.44252,33.569282,32.418998,32.136085,33.709508,32.380195,32.504466,33.902582,33.077381,32.687542,32.931782,0,0,0,0,0,0,0,44.66159,40.578452,43.263962,43.471716,43.00653,39.6613,42.630927,40.286548,42.022783,42.175979,0,0,0,0,0,16.244556,16.17219,15.307772,15.952522,16.348654,15.949076,14.889286,15.269289,14.873305,14.935954,15.241334,15.109533,13.993119,13.983123,14.026014,12.368176,12.675972,13.010198,14.797226,1.049917,7.636164,0,0,0,0,0,0,11.516859,0,120.486429,14.976664,0.76937,1.040166,0,0,120.1,207.7,91.62,18.175,7.766,7.482,59.97,0.88,5.81475,18.55,18.4,17.55,8.014,0,0,0,0,0,455.54,2041.93,1967.57,1959.1,1937.02,697.06,489.96,461.28,1686.359799,18.679321,101.320749,101.320749,0.038681,0.240319,26.758387,0.510802,35.099891,0.397008
04.01.2016 13:43:34,,18.204002,85.269687,83.260081,40.666128,40.581547,12.669089,13.918671,69.730934,52.848292,46.823314,46.044294,40.759549,45.226566,80.462262,46.923916,0,11.975198,11.756849,13.218145,12.420134,10.913436,11.246036,0,28.347894,28.420558,28.622918,28.517796,28.578431,28.432399,28.43222,28.328157,28.504341,28.464968,22.202007,23.054007,22.22726,21.304229,20.175525,15.93596,33.868662,16.516876,16.935276,16.652311,16.274065,16.128424,16.294558,16.321761,16.331916,16.944882,16.431898,33.215532,32.437964,32.107123,33.513914,32.404884,32.244478,33.868662,33.222144,32.823414,32.870902,0,0,0,0,0,0,0,44.675472,40.43462,43.316327,43.436688,43.001988,39.602169,42.621241,40.160277,42.042371,42.143461,0,0,0,0,0,16.272109,16.202828,15.317561,16.011829,16.343381,15.91169,14.864757,15.372923,14.903617,14.933398,15.222441,15.111517,14.0071,13.976203,14.03218,12.445883,12.714438,12.992077,14.813107,1.034315,7.636392,0,0,0,0,0,0,11.517466,0,120.509672,14.996219,0.766584,1.038209,0,0,120.1,207.7,91.64,18.175,7.772,7.486,59.97,0.88,5.81975,18.575,18.425,17.55,8.026,0,0,0,0,0,455.9,2045.22,1969.86,1960.76,1938.32,697.9,490.39,461.38,1682.811066,18.680575,101.320749,101.320749,0.040179,0.239303,26.758829,0.510758,35.097531,0.396961
04.01.2016 13:43:38,,18.3128,85.326003,83.286093,40.721051,40.577359,12.721694,13.950298,69.725085,52.85631,46.823552,46.065123,40.730791,45.234923,80.461252,46.92634,0,11.969587,11.748686,13.20381,12.420167,10.906361,11.2437,0,28.339673,28.398703,28.628153,28.444632,28.562856,28.437276,28.403906,28.31563,28.523928,28.450529,22.197733,23.051539,22.226595,21.313492,20.189677,15.943273,33.711938,16.471239,16.932432,16.642215,16.257073,16.140633,16.295339,16.329071,16.348656,16.973393,16.427082,33.415034,32.517269,32.18341,33.613871,32.704813,32.266213,33.711938,33.0732,32.640633,32.902931,0,0,0,0,0,0,0,44.682762,40.529874,43.393644,43.506377,42.958398,39.489303,42.651245,40.038574,42.014718,42.140544,0,0,0,0,0,16.428337,16.135445,15.232151,16.067062,16.41111,15.963482,14.825983,15.385354,14.908064,14.935666,15.169883,15.076384,14.075339,13.96775,14.005371,12.481463,12.674253,12.993381,14.818693,1.080366,7.645849,0,0,0,0,0,0,11.514548,0,120.593858,15.028313,0.768902,1.039324,0,0,120.1,207.7,91.67,18.15,7.764,7.469,59.99,0.88,5.812,18.55,18.425,17.55,8.016,0,0,0,0,0,456.26,2043.13,1968.13,1958.86,1936.75,695.63,490.82,461.9,1683.970796,18.684569,101.320749,101.320749,0.039908,0.239629,26.875945,0.510809,35.036801,0.39817
04.01.2016 13:43:42,,18.302168,85.319915,83.306591,40.650683,40.563664,12.700368,13.967423,69.718621,52.853533,46.817899,46.066252,40.712894,45.240002,80.456759,46.940588,0,11.979611,11.744689,13.195998,12.424181,10.915849,11.246078,0,28.290878,28.430109,28.565198,28.564121,28.628341,28.513173,28.476396,28.30595,28.546182,28.480039,22.1888,23.040991,22.225418,21.315745,20.189944,15.932475,33.612098,16.516112,16.926356,16.663694,16.292162,16.150514,16.290892,16.333872,16.359624,16.982904,16.441653,33.791256,32.840325,32.161603,33.778039,33.165069,32.16214,33.612098,33.377884,32.567166,33.05062,0,0,0,0,0,0,0,44.745818,40.623686,43.202027,43.486718,42.983769,39.810733,42.662079,40.310471,42.000538,42.202871,0,0,0,0,0,16.648298,16.218905,15.245612,16.133115,16.445228,15.999972,14.826556,15.406073,14.928066,14.958935,15.149214,15.082221,14.04629,13.964506,14.039565,12.493503,12.66881,12.981208,14.846449,1.055515,7.628737,0,0,0,0,0,0,11.513565,0,120.67647,15.034526,0.772077,1.037159,0,0,120,207.7,91.69,18.2,7.781,7.496,59.99,0.88,5.82725,18.6,18.45,17.575,8.037,0,0,0,0,0,456.41,2047.33,1973.18,1966.09,1945.43,698.21,491.17,462.03,1685.988393,18.686737,101.320749,101.320749,0.038685,0.240191,26.875683,0.509633,35.034884,0.398158
04.01.2016 13:43:46,,18.317732,85.342374,83.326466,40.685468,40.585611,12.764477,13.997882,69.707539,52.837127,46.807644,46.055324,40.69056,45.219842,80.446088,46.91787,0,11.998442,11.742579,13.190073,12.427533,10.92832,11.258363,0,28.295798,28.429287,28.565632,28.587517,28.624111,28.527421,28.471269,28.315535,28.516837,28.48149,22.189178,23.046235,22.217498,21.313595,20.192852,15.948819,33.645447,16.561094,16.953741,16.685103,16.261166,16.14382,16.301246,16.326091,16.354563,16.984914,16.448353,33.971047,33.243103,32.487725,33.908899,33.435358,32.357729,33.645447,33.079948,32.533139,33.184711,0,0,0,0,0,0,0,44.823091,40.531735,43.55981,43.531807,42.927982,39.412221,42.653279,40.062828,42.024029,42.169642,0,0,0,0,0,16.288466,16.250924,15.251701,16.113987,16.373337,15.986466,14.829197,15.411436,14.878955,14.962303,15.138965,15.087404,14.072195,13.963515,14.04966,12.548929,12.673065,13.009111,14.827201,1.07007,7.660776,0,0,0,0,0,0,11.515663,0,120.886442,15.016954,0.773324,1.034651,0,0,120.1,207.8,91.72,18.25,7.799,7.515,59.98,0.88,5.84275,18.625,18.475,17.6,8.047,0,0,0,0,0,456.84,2050.46,1974.94,1966.36,1945.13,697.45,491.31,462.58,1693.547989,18.681225,101.320749,101.320749,0.043722,0.242358,26.89014,0.509617,35.028966,0.398142
04.01.2016 13:43:50,,18.342516,85.326643,83.331352,40.817813,40.570304,12.723604,13.940264,69.695777,52.832127,46.795804,46.048725,40.684775,45.212354,80.448118,46.910626,0,12.012084,11.756589,13.176963,12.427337,10.931951,11.266002,0,28.165509,28.356609,28.478789,28.539785,28.633784,28.516464,28.470896,28.303858,28.51754,28.442582,22.199544,23.055692,22.229127,21.324692,20.206128,15.957974,33.743208,16.557191,16.982643,16.73758,16.288455,16.147714,16.336513,16.337601,16.370787,17.038826,16.46981,33.666936,32.798674,32.319515,33.923061,33.260669,32.273556,33.743208,33.009051,32.590943,33.065068,0,0,0,0,0,0,0,44.798588,40.419742,43.34899,43.591291,43.026858,39.490564,42.704291,40.144152,42.053595,42.175341,0,0,0,0,0,16.398255,16.244833,15.264484,16.119504,16.323542,15.991258,14.848704,15.413145,14.863776,15.00632,15.116891,15.084756,14.08063,14.006482,14.12061,12.548277,12.674452,13.023595,14.840528,1.074526,7.661958,0,0,0,0,0,0,11.523858,0,120.793372,15.020347,0.775639,1.038155,0,0,120.1,207.7,91.75,18.225,7.799,7.513,59.98,0.88,5.83875,18.6,18.475,17.6,8.045,0,0,0,0,0,457.26,2051.43,1975.68,1966.64,1944.72,697.37,491.87,462.86,1693.044211,18.675761,101.320749,101.320749,0.04085,0.242217,26.88737,0.509598,35.027376,0.398113
04.01.2016 13:43:54,,18.317185,85.381868,83.379805,40.721252,40.587746,12.756177,13.864585,69.710188,52.831644,46.79816,46.047798,40.662585,45.212962,80.458765,46.905327,0,12.035347,11.748896,13.162914,12.429113,10.93774,11.270514,0,28.307942,28.375585,28.513012,28.460806,28.518753,28.45345,28.414698,28.312069,28.518573,28.430543,22.213117,23.061864,22.230073,21.319861,20.205088,15.965456,33.788328,16.561404,16.941907,16.675805,16.269275,16.122364,16.325857,16.343267,16.368111,17.000267,16.450999,34.038713,32.758206,32.287614,33.923885,33.026318,32.364688,33.788328,33.108527,32.453379,33.083295,0,0,0,0,0,0,0,44.807252,40.388993,43.482275,43.612901,43.037129,39.482017,42.759966,40.082296,42.047727,42.188951,0,0,0,0,0,16.332952,16.161201,15.258473,16.087197,16.295412,15.977269,14.851044,15.432545,14.849047,14.993952,15.082012,15.110335,14.061346,13.978291,14.095511,12.527327,12.707375,13.004481,14.822543,1.097865,7.656295,0,0,0,0,0,0,11.52199,0,120.79111,15.061424,0.764033,1.047239,0,0,120.1,207.7,91.77,18.2,7.787,7.496,59.98,0.88,5.82925,18.6,18.45,17.6,8.041,0,0,0,0,0,457.05,2046.68,1971.11,1962.91,1941.08,697.43,491.9,462.65,1682.328651,18.693037,101.320749,101.320749,0.03811,0.239147,26.826771,0.509662,35.095744,0.398199
04.01.2016 13:43:58,,18.327216,85.34786,83.356938,40.696071,40.624338,12.714221,13.962744,69.714432,52.827808,46.810464,46.057054,40.671497,45.213237,80.466632,46.909538,0,12.057259,11.767171,13.1537,12.447923,10.957305,11.280233,0,28.338147,28.39,28.539624,28.491904,28.549849,28.426062,28.364343,28.322716,28.539624,28.440252,22.208927,23.05948,22.218668,21.314946,20.199806,15.971038,33.990002,16.558281,16.923198,16.670688,16.218996,16.156604,16.305142,16.315842,16.371878,17.092109,16.440078,33.646007,32.665823,32.112567,33.838556,32.926091,32.296954,33.990002,33.204352,32.569638,33.027777,0,0,0,0,0,0,0,44.740549,40.530466,43.490306,43.541353,43.035943,39.591413,42.657511,40.197682,41.990289,42.197279,0,0,0,0,0,16.255099,16.130134,15.250797,16.104921,16.298625,15.844419,14.85862,15.412347,14.861888,14.999893,15.063078,15.120995,14.143616,13.954431,14.0682,12.479228,12.649747,13.013815,14.806103,1.127183,7.646248,0,0,0,0,0,0,11.524055,0,120.605233,15.033083,0.768978,1.043819,0,0,120.1,207.8,91.8,18.2,7.781,7.494,59.98,0.88,5.82675,18.55,18.425,17.55,8.018,0,0,0,0,0,457.32,2041.83,1964.38,1955.58,1932.54,696.7,491.3,463.33,1678.572907,18.686535,101.320749,101.320749,0.035864,0.238091,26.885468,0.510792,35.095433,0.398151
04.01.2016 13:44:02,,18.317423,85.177889,83.250056,40.484332,40.649749,12.67379,13.891049,69.708936,52.832299,46.792041,46.061604,40.663476,45.206824,80.456508,46.902052,0,12.066276,11.76162,13.132878,12.454024,10.949563,11.277778,0,28.363001,28.476211,28.556581,28.514244,28.526622,28.481413,28.396911,28.38184,28.537206,28.470448,22.222112,23.073557,22.221391,21.304854,20.204161,15.982485,33.403567,16.56682,16.932096,16.666173,16.236606,16.1354,16.30516,16.32529,16.368631,17.03794,16.442022,33.007935,32.416034,32.154404,32.990599,32.459842,32.267075,33.403567,32.90713,32.563366,32.68555,0,0,0,0,0,0,0,44.68331,40.523496,43.330023,43.417414,42.904331,39.589771,42.662968,40.249527,41.989006,42.149983,0,0,0,0,0,16.372345,16.206404,15.24853,16.13857,16.301075,15.875173,14.877417,15.399553,14.83801,15.011243,15.068618,15.148502,14.065567,13.965247,14.104457,12.411431,12.65662,13.025961,14.817484,1.12394,7.620919,0,0,0,0,0,0,11.532808,0,120.253608,15.045213,0.772089,1.047587,0,0,120.1,207.7,91.82,18.125,7.747,7.461,59.98,0.88,5.8015,18.5,18.375,17.525,7.997,0,0,0,0,0,456.83,2037.36,1963.47,1956.35,1934.53,697.45,491.05,462.45,1680.420764,18.67477,101.320749,101.320749,0.036952,0.238616,26.890091,0.511974,35.09717,0.398164
04.01.2016 13:44:06,,18.299738,85.183346,83.207224,40.389031,40.642828,12.694623,13.941794,69.694213,52.832243,46.796359,46.051252,40.66829,45.211156,80.463036,46.908994,0,12.07444,11.763595,13.129393,12.451811,10.942243,11.279753,0,28.320987,28.381632,28.571083,28.523185,28.524979,28.399215,28.369073,28.300353,28.502195,28.432522,22.221544,23.076053,22.228759,21.313492,20.207386,15.987356,33.564658,16.576765,16.934607,16.673216,16.261063,16.140814,16.321635,16.341765,16.394536,16.986623,16.45555,33.23466,32.583871,32.371811,33.400474,32.919765,32.474627,33.564658,33.036118,32.553656,32.904405,0,0,0,0,0,0,0,44.712462,40.436909,43.351583,43.406002,42.915436,39.617793,42.573331,40.1862,41.939251,42.126552,0,0,0,0,0,16.475451,16.218484,15.236295,16.157724,16.307169,15.905217,14.918384,15.403111,14.858641,15.007358,15.036954,15.143891,14.05241,13.976625,14.101296,12.502909,12.705682,13.022799,14.835022,1.022392,7.63113,0,0,0,0,0,0,11.533169,0,120.380148,15.096714,0.772748,1.035636,0,0,120,207.7,91.85,18.175,7.768,7.482,59.98,0.88,5.81625,18.55,18.4,17.55,8.014,0,0,0,0,0,456.74,2042.29,1965.25,1955.84,1932.36,695.69,490.37,462.77,1684.323255,18.686737,101.320749,101.320749,0.037328,0.239712,26.829394,0.511963,35.03785,0.398161
04.01.2016 13:44:10,,18.335758,85.231761,83.202991,40.324857,40.610573,12.628963,13.939528,69.686945,52.828637,46.788774,46.05176,40.65552,45.201791,80.436572,46.909939,0,12.06881,11.761423,13.109399,12.450369,10.941346,11.265737,0,28.219441,28.381826,28.482116,28.481578,28.557822,28.460946,28.423271,28.308441,28.520328,28.426197,22.216025,23.068014,22.214221,21.294789,20.190111,15.991963,33.044311,16.536224,16.969297,16.674921,16.255332,16.116038,16.316449,16.333677,16.385542,16.998295,16.448435,32.770303,32.584379,32.330296,32.704339,32.466732,32.694507,33.044311,32.718462,32.781565,32.677211,0,0,0,0,0,0,0,44.702668,40.490686,43.341424,43.322279,42.841967,39.669826,42.604671,40.164467,42.000063,42.12645,0,0,0,0,0,16.540459,16.094155,15.232216,16.169428,16.2612,15.949397,14.869814,15.378704,14.860371,15.010904,14.964421,15.220779,14.034151,13.979447,14.120836,12.42274,12.743839,13.064036,14.828717,1.033006,7.622928,0,0,0,0,0,0,11.530021,0,120.342121,15.079028,0.775794,1.035249,0,0,120.1,207.8,91.87,18.1,7.739,7.442,60,0.88,5.79225,18.5,18.35,17.5,7.991,0,0,0,0,0,456.21,2037.69,1965.03,1958.6,1939.01,698.52,490.69,462.01,1682.943699,18.698332,101.320749,101.320749,0.039275,0.239315,26.830754,0.510797,34.977498,0.399323
04.01.2016 13:44:14,,18.347008,85.316316,83.273303,40.466077,40.534733,12.720406,13.981084,69.66903,52.813614,46.781449,46.041358,40.636592,45.191152,80.420019,46.894962,0,12.073136,11.757919,13.09735,12.449598,10.937292,11.279723,0,28.278613,28.373529,28.527282,28.517595,28.582714,28.464312,28.398827,28.301939,28.494811,28.437736,22.221354,23.069014,22.221535,21.305539,20.209364,15.996779,33.546737,16.548108,16.963778,16.673751,16.285718,16.115593,16.319268,16.340486,16.355901,17.028479,16.450325,33.555133,33.240679,32.573802,33.330199,33.393271,33.235854,33.546737,33.586574,33.32877,33.310113,0,0,0,0,0,0,0,44.783661,40.480983,43.387049,43.42321,42.835828,39.511669,42.663623,40.070349,41.980789,42.126351,0,0,0,0,0,16.427187,16.232963,15.220471,16.085684,16.27123,15.984646,14.895837,15.337192,14.891115,14.987173,14.982996,15.154753,14.047836,14.007672,14.069462,12.427345,12.728988,13.034819,14.821521,1.037272,7.653706,0,0,0,0,0,0,11.529481,0,120.887032,15.085126,0.770324,1.041425,0,0,120.1,207.8,91.9,18.25,7.808,7.519,60,0.88,5.8455,18.65,18.5,17.65,8.062,0,0,0,0,0,456.13,2055.15,1982.28,1974.45,1953.54,699.78,490.83,462.18,1685.908172,18.696381,101.320749,101.320749,0.041437,0.240164,26.773401,0.509597,34.922816,0.400467
04.01.2016 13:44:18,,18.298496,85.514913,83.40465,40.699205,40.465149,12.775286,13.942179,69.662912,52.800168,46.778345,46.034307,40.605109,45.190452,80.40805,46.89492,0,12.073889,11.75084,13.084459,12.438155,10.941326,11.269544,0,28.248132,28.428454,28.501472,28.536455,28.593142,28.507034,28.430428,28.326724,28.496808,28.452072,22.219704,23.070609,22.218261,21.307137,20.195784,15.998566,33.85504,16.574371,16.944539,16.716145,16.266104,16.092892,16.339552,16.335019,16.385613,16.964838,16.456779,33.752876,33.633734,32.686434,33.774845,33.677319,32.648533,33.85504,33.561564,32.875381,33.385081,0,0,0,0,0,0,0,44.967302,40.524358,43.476768,43.647093,43.014065,39.558632,42.708876,40.260873,42.021097,42.242118,0,0,0,0,0,16.436538,16.28965,15.198608,16.083066,16.270426,15.963524,14.900298,15.343285,14.860347,14.976563,15.044833,15.145416,14.054482,14.006867,14.086648,12.405425,12.730471,13.046671,14.824618,1.023436,7.681244,0,0,0,0,0,0,11.541987,0,121.262917,15.095698,0.774537,1.040413,0,0,120.1,207.7,91.93,18.3,7.837,7.54,59.99,0.88,5.86375,18.675,18.55,17.675,8.078,0,0,0,0,0,456.81,2060.83,1987.59,1980.86,1959.24,699.81,491.96,462.49,1684.294065,18.687201,101.320749,101.320749,0.039688,0.239722,26.713901,0.51312,34.921325,0.400485
04.01.2016 13:44:22,,18.339843,85.627313,83.568799,40.957558,40.40851,12.793897,13.938502,69.687494,52.807367,46.772284,46.046419,40.58436,45.183276,80.430735,46.899358,0,12.084592,11.76009,13.064593,12.442302,10.951494,11.279526,0,28.182238,28.34696,28.490132,28.54413,28.602611,28.438822,28.420522,28.269626,28.506637,28.422409,22.217195,23.065759,22.231626,21.317805,20.206463,16.008016,33.863309,16.564235,16.993128,16.711811,16.302936,16.120479,16.341201,16.339025,16.385267,17.010889,16.46976,33.990822,33.875275,32.936564,33.829732,33.83634,32.880797,33.863309,33.936175,32.986787,33.570645,0,0,0,0,0,0,0,45.088601,40.34974,43.683095,43.736615,43.067816,39.555102,42.814955,40.255568,42.162895,42.301599,0,0,0,0,0,16.625355,16.322906,15.208298,16.120682,16.286636,15.952889,14.892195,15.372577,14.85969,14.921794,15.06669,15.147845,14.033833,14.029289,14.102345,12.441896,12.746874,13.057975,14.843876,1.103296,7.701408,0,0,0,0,0,0,11.541643,0,121.406996,15.096157,0.775686,1.038388,0,0,120.1,207.7,91.95,18.3,7.833,7.54,59.98,0.88,5.86425,18.65,18.525,17.65,8.066,0,0,0,0,0,457.51,2055.73,1979.36,1969.49,1946.66,697.75,492.2,463.37,1684.203632,18.687867,101.320749,101.320749,0.039723,0.23969,26.713147,0.513128,34.908146,0.401655
04.01.2016 13:44:26,,18.35131,85.526075,83.523066,41.183301,40.427881,12.728047,13.931818,69.70582,52.811355,46.782007,46.055718,40.559437,45.195662,80.453655,46.895957,0,12.092952,11.771913,13.057302,12.448476,10.973534,11.292813,0,28.203937,28.362376,28.409384,28.546089,28.604032,28.504469,28.456389,28.318058,28.53981,28.438283,22.224204,23.067896,22.227451,21.320848,20.208063,16.017785,33.951066,16.616243,16.95921,16.715229,16.268634,16.158362,16.32848,16.345164,16.378713,17.006151,16.471254,33.207743,32.881223,32.292121,33.883559,33.086403,32.422124,33.951066,33.627247,32.652053,33.111504,0,0,0,0,0,0,0,44.907278,40.731304,43.554398,43.66889,43.150054,39.714361,42.791873,40.266734,42.149205,42.326011,0,0,0,0,0,16.614471,16.268493,15.218276,16.06771,16.279556,15.920772,14.947935,15.347885,14.836438,14.923966,15.048345,15.161454,14.049092,14.029464,14.113969,12.412222,12.700627,13.093963,14.835258,1.104789,7.655328,0,0,0,0,0,0,11.539397,0,120.709121,15.136824,0.773842,1.052436,0,0,120,207.7,91.98,18.25,7.802,7.517,59.98,0.88,5.84225,18.625,18.5,17.625,8.047,0,0,0,0,0,457.97,2050.85,1975.13,1965.86,1944.39,697.97,492.33,463.59,1682.805353,18.681411,101.320749,101.320749,0.0375,0.239297,26.713147,0.511955,34.920702,0.401631
04.01.2016 13:44:30,,18.344232,85.418095,83.442141,41.021484,40.561978,12.730741,13.962129,69.727503,52.827025,46.795892,46.057136,40.571943,45.185234,80.476375,46.904809,0,12.110053,11.780823,13.046737,12.456652,10.979899,11.306464,0,28.235863,28.422287,28.431975,28.49997,28.569755,28.483106,28.431437,28.327015,28.48203,28.431493,22.222485,23.076273,22.225191,21.324363,20.223509,16.018959,33.760087,16.580431,16.94534,16.672349,16.289938,16.168242,16.310613,16.338178,16.367012,17.03759,16.459013,33.241817,32.93318,32.266313,33.814563,32.958739,32.406153,33.760087,33.329908,32.792328,33.055899,0,0,0,0,0,0,0,44.791804,40.459305,43.523885,43.618175,43.142048,39.553446,42.680647,40.092383,42.072171,42.214874,0,0,0,0,0,16.583393,16.254272,15.230364,16.038068,16.276942,15.894935,14.970739,15.349262,14.885576,14.823833,15.022124,15.13923,14.039748,14.019757,14.121345,12.361545,12.624352,13.065194,14.816704,1.015097,7.66452,0,0,0,0,0,0,11.547118,0,120.629853,15.108303,0.771564,1.040623,0,0,120,207.7,92,18.25,7.812,7.524,59.99,0.88,5.847,18.65,18.5,17.65,8.064,0,0,0,0,0,457.82,2056.38,1980.7,1972.03,1950.24,700.25,492.95,463.83,1679.543695,18.700545,101.320749,101.320749,0.036869,0.238359,26.71495,0.515472,34.980645,0.400521
04.01.2016 13:44:34,,18.311805,85.451574,83.422532,41.015105,40.728513,12.794623,13.947888,69.731729,52.836574,46.798772,46.059364,40.593902,45.196023,80.489365,46.904408,0,12.115021,11.792167,13.05734,12.470355,10.988335,11.31508,0,28.195899,28.384662,28.466653,28.53626,28.561734,28.474905,28.411395,28.248655,28.440997,28.413462,22.21813,23.075165,22.228051,21.320365,20.230349,16.040157,33.968498,16.570251,16.967244,16.693897,16.264522,16.133754,16.336157,16.345405,16.379135,17.033939,16.461296,33.8642,33.136014,32.71634,33.850984,33.22036,32.356428,33.968498,33.255562,32.925659,33.254894,0,0,0,0,0,0,0,44.933753,40.733174,43.701946,43.615992,43.1716,39.677835,42.77973,40.315158,42.131024,42.340024,0,0,0,0,0,16.516718,16.303468,15.214982,16.016529,16.271187,15.890629,14.989127,15.342231,14.899606,14.825515,14.9746,15.150716,13.986728,14.066875,14.137203,12.340842,12.691443,13.102608,14.817834,1.090552,7.681108,0,0,0,0,0,0,11.551855,0,120.737904,15.1293,0.77728,1.038014,0,0,120.1,207.7,92.03,18.25,7.816,7.524,60.02,0.88,5.85,18.625,18.475,17.625,8.053,0,0,0,0,0,457.92,2051.7,1975.73,1966.62,1944.61,697.51,493.02,463.79,1680.57624,18.696629,101.320749,101.320749,0.037696,0.238644,26.772123,0.51663,34.980743,0.400481
04.01.2016 13:44:38,,18.308627,85.386987,83.404381,40.872227,40.812249,12.772865,13.960131,69.729905,52.841178,46.802118,46.057019,40.634266,45.188408,80.498063,46.888509,0,12.12513,11.787892,13.047067,12.477366,10.9908,11.318091,0,28.22614,28.402877,28.441809,28.514288,28.57869,28.509983,28.430327,28.293967,28.475179,28.430362,22.211764,23.076374,22.220061,21.310564,20.227405,16.046271,33.769484,16.562039,16.977703,16.685141,16.282423,16.132249,16.33429,16.33701,16.392682,17.037148,16.462942,33.601397,32.834981,32.323111,33.488493,32.616171,32.317031,33.769484,32.81067,32.58399,32.927259,0,0,0,0,0,0,0,44.852821,40.875782,43.504848,43.561566,43.177435,39.853621,42.747614,40.429742,42.135798,42.348803,0,0,0,0,0,16.467485,16.375549,15.226323,16.051807,16.275625,15.893074,15.022077,15.351393,14.880081,14.92003,14.973779,15.171317,14.006624,14.055694,14.165091,12.417013,12.740011,13.098772,14.83843,1.095809,7.658241,0,0,0,0,0,0,11.549904,0,120.42388,15.131087,0.773127,1.038566,0,0,120.1,207.7,92.06,18.225,7.797,7.511,60,0.88,5.8375,18.6,18.45,17.6,8.045,0,0,0,0,0,458.44,2049.62,1973.77,1965.92,1945.46,698.09,492.68,464.12,1690.252321,18.701412,101.320749,101.320749,0.041436,0.241387,26.655974,0.516671,34.981104,0.400526
04.01.2016 13:44:42,,18.311371,85.302717,83.336611,40.83501,40.828149,12.768132,13.945812,69.717717,52.832711,46.794426,46.060269,40.669654,45.180692,80.486102,46.898751,0,12.132297,11.794879,13.027306,12.473065,10.999068,11.320708,0,28.196059,28.381771,28.436134,28.513995,28.573195,28.496414,28.426266,28.278422,28.482062,28.42048,22.221728,23.080743,22.210364,21.303747,20.232328,16.050487,33.984171,16.590911,16.974122,16.697694,16.312935,16.135558,16.345215,16.328893,16.386017,17.049515,16.471418,33.369696,32.731136,32.38607,33.701265,32.749727,32.457058,33.984171,33.569792,33.060913,33.112203,0,0,0,0,0,0,0,44.840344,40.670728,43.387778,43.598348,43.20625,39.7252,42.808183,40.327497,42.070064,42.29271,0,0,0,0,0,16.565715,16.442055,15.246792,16.060469,16.268145,15.903371,15.056712,15.417236,14.940142,14.955032,14.973553,15.16982,14.021301,13.990587,14.173769,12.434078,12.78032,13.024834,14.856885,1.053174,7.668445,0,0,0,0,0,0,11.552297,0,120.438731,15.127923,0.773617,1.040071,0,0,120,207.6,92.08,18.275,7.824,7.528,59.99,0.88,5.85375,18.65,18.525,17.675,8.07,0,0,0,0,0,457.83,2059.29,1986.44,1979.24,1958.43,700.33,492.51,463.63,1683.358178,18.712032,101.320749,101.320749,0.039695,0.239424,26.71277,0.516622,34.979252,0.400488
04.01.2016 13:44:46,,18.315951,85.523734,83.477956,40.767002,40.858634,12.846928,13.973845,69.729817,52.832872,46.799839,46.047289,40.687088,45.184366,80.4879,46.902632,0,12.141845,11.808437,13.033753,12.480608,11.013548,11.33573,0,28.155762,28.340405,28.404458,28.488959,28.564843,28.472813,28.423834,28.26935,28.466892,28.398591,22.230859,23.081756,22.211197,21.311983,20.238403,16.071278,33.732386,16.589572,16.954297,16.714303,16.340068,16.13567,16.347866,16.350042,16.383046,17.019724,16.476858,33.933314,33.561436,33.19141,33.770966,33.679156,32.835392,33.732386,33.509092,32.779442,33.443622,0,0,0,0,0,0,0,45.07123,40.685127,43.544302,43.696188,43.149174,39.578193,42.796313,40.180914,42.150276,42.316857,0,0,0,0,0,16.397683,16.466952,15.247029,16.063608,16.27346,15.86823,14.936202,15.435441,14.824523,14.986318,14.903154,15.132113,14.03117,13.913034,14.16692,12.433042,12.765957,13.06814,14.828499,0.962847,7.691867,0,0,0,0,0,0,11.553936,0,121.081498,15.125333,0.776221,1.038021,0,0,120,207.7,92.11,18.325,7.843,7.551,60.01,0.88,5.87,18.675,18.55,17.675,8.076,0,0,0,0,0,457.98,2059.54,1983.96,1974.29,1951.56,700.34,492.01,463.86,1684.040261,18.692433,101.320749,101.320749,0.038589,0.239629,26.713671,0.516655,35.037572,0.399341
04.01.2016 13:44:50,,18.322079,85.574386,83.531442,40.926667,40.814464,12.81652,13.952407,69.747508,52.839449,46.809774,46.063811,40.691609,45.178754,80.48881,46.90513,0,12.1446,11.796987,13.017951,12.484818,10.994617,11.33794,0,28.130662,28.252148,28.359985,28.40484,28.563432,28.432828,28.434622,28.282472,28.518224,28.375468,22.240519,23.086181,22.210936,21.312985,20.246272,16.077908,33.47097,16.621038,16.92721,16.701351,16.327111,16.127245,16.342344,16.324753,16.397472,17.0693,16.471065,33.38146,33.02943,32.836216,33.562438,33.461858,32.777228,33.47097,33.505271,32.544104,33.174331,0,0,0,0,0,0,0,45.006337,40.711319,43.422968,43.650014,43.141631,39.586096,42.80863,40.329721,42.175019,42.314637,0,0,0,0,0,16.450626,16.652969,15.243028,16.030587,16.295035,15.823591,14.871005,15.474819,14.902784,15.066565,14.912045,15.14064,14.068601,13.901214,14.182904,12.496009,12.775138,13.048031,14.851977,0.98462,7.682425,0,0,0,0,0,0,11.558378,0,120.789176,15.131218,0.776017,1.044683,0,0,120,207.7,92.13,18.275,7.824,7.53,59.99,0.88,5.85325,18.65,18.525,17.65,8.06,0,0,0,0,0,457.7,2055.4,1979.85,1971.05,1949.25,699.43,492.41,463.77,1690.438405,18.68974,101.320749,101.320749,0.040689,0.241455,26.653466,0.514264,34.979678,0.399309
04.01.2016 13:44:54,,18.344282,85.483599,83.502134,40.851811,40.799578,12.809419,13.915357,69.756465,52.851285,46.806656,46.062221,40.708599,45.186159,80.511584,46.913603,0,12.146554,11.795664,13.013901,12.484587,10.989465,11.338621,0,28.191808,28.317414,28.443186,28.471174,28.560514,28.400845,28.3838,28.245999,28.49324,28.389776,22.23157,23.085531,22.205956,21.302404,20.256824,16.099927,33.709342,16.595726,16.942506,16.699971,16.293087,16.148357,16.331715,16.363269,16.400444,17.062303,16.471885,33.622708,33.24859,32.423839,33.829727,33.439237,32.324058,33.709342,33.268961,32.395229,33.140188,0,0,0,0,0,0,0,44.935037,40.71368,43.517493,43.671155,43.028032,39.665259,42.750513,40.277001,42.084581,42.293639,0,0,0,0,0,16.399596,16.618811,15.208825,16.011284,16.306748,15.842204,14.980971,15.377097,14.873109,15.050512,14.909972,15.166889,14.091424,13.862423,14.166474,12.43478,12.746078,13.029166,14.837576,1.049629,7.667346,0,0,0,0,0,0,11.55969,0,120.640475,15.131808,0.771467,1.036588,0,0,120,207.7,92.16,18.25,7.81,7.521,59.99,0.88,5.84375,18.625,18.5,17.625,8.049,0,0,0,0,0,457.23,2054.21,1979.61,1971.87,1951.42,699.81,491.85,462.92,1687.141209,18.697232,101.320749,101.320749,0.041533,0.240521,26.524647,0.514276,34.976678,0.399302
