Time,discription,T1_comp_in,T2_comp_out,T3_cond_in,T4_cond_out,T5_exv_in,T6_exv_out,T7_evap_out,T10_ballvalve_in,T11_ballvalve_out,T12_HGB_out,T13_after_bypass,T14_after_sightglass,T15_ballvalve2_in,T16_comp_shell_top,T17_comp_shell_bottom,Free,T20_evap_in,T21_evap_in,T22_evap_in,T23_evap_in,T24_evap_in,T25_evap_in,Free,T40_evap_air_in,T41_evap_air_in,T42_evap_air_in,T43_evap_air_in,T44_evap_air_in,T45_evap_air_in,T46_evap_air_in,T47_evap_air_in,T48_evap_air_in,T_average_evap_air_in,T27_evap_out,T28_evap_out,T29_evap_out,T30_evap_out,T31_evap_out,T32_evap_out,Free,T50_evap_air_out,T51_evap_air_out,T52_evap_air_out,T53_evap_air_out,T54_evap_air_out,T55_evap_air_out,T56_evap_air_out,T57_evap_air_out,T58_evap_air_out,T_average_evap_air_out,T60_cond_air_in,T61_cond_air_in,T62_cond_air_in,T63_cond_air_in,T64_cond_air_in,T65_cond_air_in,T66_cond_air_in,T67_cond_air_in,T68_cond_air_in,T_average_cond_air_in,Free,Free,Free,Free,Free,Free,Free,T64_cond_air_out,T65_cond_air_out,T66_cond_air_out,T67_cond_air_out,T68_cond_air_out,T69_cond_air_out,T70_cond_air_out,T71_cond_air_out,T72_cond_air_out,T_average_cond_air_out,Free,Free,Free,Free,Free,T80_evap_new_grid,T81_evap_new_grid,T82_evap_new_grid,T83_evap_new_grid,T84_evap_new_grid,T85_evap_new_grid,T86_evap_new_grid,T87_evap_new_grid,T88_evap_new_grid,T89_evap_new_grid,T90_evap_new_grid,T91_evap_new_grid,T92_evap_new_grid,T93_evap_new_grid,T94_evap_new_grid,T95_evap_new_grid,T96_evap_new_grid,T97_evap_new_grid,T_average_evap_new_grid,Air_pressure_out,PT_total_power,Free,Free,Free,Free,Free,Free,T_dp_chilled_mirror_out,Free,m_R,T_dp_chilled_mirror_in,PT_fan_evap,PT_fan_cond,Free,Free,VLN_avg,VLL_avg,kWH,AMP_avg,WL2-N,WL3-N,Hzsys,PFSYS,PT_comp_power,AL1,AL2,AL,WL1-N,N/A,N/A,N/A,N/A ,N/A,P1_comp_in,P2_comp_out,P3_cond_out,P4_MM_out,P5_exv_in,P6_exv_out,P7_evap_in,P8_evap_out,Q_nozzle_apx,T_nozzle_in,P_atm,P_nozzle_in ,P_nozzle_out,dP_nozzle,T_room_1155,RH_room_1155,T_room_1151,RH_room_1151
04.01.2016 13:44:58,,18.347389,85.465736,83.476027,40.760488,40.781959,12.792849,13.977021,69.771845,52.855911,46.815055,46.069756,40.721306,45.186246,80.520919,46.898164,0,12.143373,11.7872,12.988528,12.472853,10.985369,11.32414,0,28.138066,28.297591,28.435925,28.451533,28.546077,28.380306,28.355187,28.216665,28.462477,28.36487,22.232668,23.077976,22.210481,21.293032,20.259731,16.107561,33.846365,16.595017,16.957928,16.69201,16.283129,16.150549,16.336446,16.354944,16.385953,17.0065,16.469497,33.89923,33.464455,32.51452,33.92709,33.341711,32.51452,33.846365,33.618091,32.918355,33.338259,0,0,0,0,0,0,0,44.932925,40.644061,43.636608,43.656457,43.076449,39.614072,42.749815,40.229748,42.130903,42.296782,0,0,0,0,0,16.328739,16.727271,15.187996,15.969427,16.286484,15.796349,15.037851,15.361172,14.86317,15.004987,14.903665,15.082515,14.064213,13.82739,14.160344,12.420995,12.760828,13.011351,14.82193,1.020826,7.678385,0,0,0,0,0,0,11.567361,0,120.926404,15.127694,0.774515,1.043083,0,0,120,207.7,92.19,18.3,7.833,7.542,59.99,0.88,5.86525,18.675,18.55,17.675,8.078,0,0,0,0,0,457.22,2059.82,1985.34,1976.02,1953.78,699.2,492.07,462.99,1689.887095,18.692975,101.320749,101.320749,0.044376,0.24132,26.527024,0.516649,34.978875,0.399362
04.01.2016 13:45:02,,18.37111,85.599349,83.558128,40.805929,40.776934,12.806297,13.954851,69.771069,52.857705,46.814901,46.060402,40.711631,45.180168,80.522625,46.910256,0,12.148705,11.789438,12.990036,12.492925,10.979589,11.321824,0,28.162165,28.315227,28.371925,28.458761,28.54864,28.451405,28.390046,28.251528,28.479931,28.38107,22.231852,23.083649,22.200465,21.277231,20.247167,16.121614,33.842874,16.549776,16.954389,16.658739,16.272333,16.171675,16.32819,16.342517,16.405261,16.975956,16.46036,33.958246,33.484189,32.474371,34.092892,33.702128,32.362078,33.842874,33.618708,32.676402,33.356877,0,0,0,0,0,0,0,45.007787,40.578126,43.63002,43.747163,43.120212,39.544884,42.723538,40.128429,42.162101,42.293584,0,0,0,0,0,16.406946,16.744178,15.191312,16.013739,16.300497,15.8296,15.094002,15.35759,14.861765,15.028095,14.88047,15.364306,13.986113,13.855249,14.157122,12.410487,12.784815,13.043882,14.850565,1.015589,7.680786,0,0,0,0,0,0,11.56323,0,120.938468,15.126628,0.771547,1.045787,0,0,120,207.6,92.21,18.3,7.839,7.547,60.01,0.88,5.8625,18.675,18.55,17.7,8.074,0,0,0,0,0,457.29,2060.36,1985.43,1976.27,1953.26,698.59,491.7,463.1,1686.832957,18.712434,101.320749,101.320749,0.041806,0.240425,26.623978,0.514285,34.98076,0.399307
04.01.2016 13:45:06,,18.358318,85.617461,83.594098,41.047755,40.750556,12.80485,13.928592,69.800368,52.865019,46.828645,46.072414,40.721336,45.183862,80.555492,46.909346,0,12.150597,11.790602,12.987196,12.490813,10.977837,11.331552,0,28.133522,28.32391,28.359795,28.476951,28.552478,28.424564,28.360512,28.252137,28.472466,28.372926,22.223554,23.072835,22.203712,21.268204,20.248613,16.132678,33.606918,16.559748,16.958376,16.687927,16.276504,16.126874,16.315314,16.330185,16.366091,17.019091,16.452627,33.993069,33.100914,32.304317,33.804474,33.166321,32.388542,33.606918,33.217607,32.628311,33.134497,0,0,0,0,0,0,0,44.959329,40.552777,43.822707,43.774862,43.11672,39.638451,42.753386,40.280058,42.102537,42.333425,0,0,0,0,0,16.288747,16.693819,15.180639,16.01686,16.264989,15.777928,15.018873,15.342381,14.823486,14.921002,14.846368,15.397741,13.980881,13.837292,14.144258,12.413983,12.77177,13.039389,14.820022,1.144078,7.690067,0,0,0,0,0,0,11.576065,0,120.9842,15.12948,0.777863,1.042098,0,0,119.8,207.4,92.24,18.275,7.816,7.519,60,0.88,5.846,18.675,18.55,17.675,8.07,0,0,0,0,0,457.04,2058.78,1986.58,1978.96,1957.31,699.95,492.2,462.8,1687.386227,18.692619,101.320749,101.320749,0.040535,0.240598,26.596769,0.51429,34.970236,0.398149
04.01.2016 13:45:10,,18.340279,85.642578,83.599255,40.949565,40.754365,12.808419,13.944326,69.815287,52.879116,46.832408,46.070707,40.712084,45.189612,80.570133,46.915514,0,12.156111,11.791565,12.980882,12.498873,10.986821,11.317939,0,28.149545,28.332215,28.354464,28.453501,28.528311,28.429639,28.384247,28.275336,28.441301,28.372062,22.238999,23.079616,22.194986,21.249722,20.238968,16.132247,33.530376,16.557141,16.973713,16.663022,16.298199,16.130978,16.300375,16.341542,16.395219,17.045845,16.457524,33.813857,33.522873,32.69509,33.513762,33.10244,32.605523,33.530376,33.279172,32.689191,33.194698,0,0,0,0,0,0,0,45.010044,40.318694,43.828989,43.652307,43.130983,39.50697,42.768008,40.060143,42.141475,42.268624,0,0,0,0,0,16.178217,16.69791,15.184191,15.989209,16.275792,15.723235,14.985566,15.319976,14.804521,14.944711,14.86227,15.415087,14.007155,13.929003,14.108562,12.445028,12.743648,13.014913,14.812722,1.010831,7.69875,0,0,0,0,0,0,11.576589,0,121.0794,15.131644,0.774269,1.041416,0,0,119.9,207.4,92.26,18.3,7.824,7.536,60,0.88,5.859,18.675,18.525,17.675,8.062,0,0,0,0,0,457.27,2056.56,1980.78,1970.66,1947.44,697.84,491.32,463.1,1691.997779,18.710809,101.320749,101.320749,0.043016,0.241902,26.652794,0.51321,35.03749,0.398158
04.01.2016 13:45:14,,18.336531,85.494116,83.527416,40.905051,40.769824,12.798523,13.914321,69.824052,52.879945,46.846152,46.08009,40.718467,45.191332,80.588399,46.920289,0,12.145033,11.785947,12.979091,12.487981,10.980652,11.313048,0,28.161058,28.302458,28.392887,28.444917,28.482233,28.336908,28.320939,28.178286,28.410829,28.336724,22.230439,23.068719,22.185884,21.232127,20.212864,16.12491,33.705232,16.584074,16.898957,16.64626,16.269462,16.0948,16.32677,16.302469,16.344905,16.925782,16.433462,33.65486,32.876322,32.308141,33.728631,32.792667,32.340866,33.705232,33.305231,32.582431,33.032709,0,0,0,0,0,0,0,44.886092,40.505585,43.560485,43.661684,43.094444,39.549624,42.787145,40.076655,42.164702,42.254046,0,0,0,0,0,16.203935,16.669955,15.16128,16.013117,16.259976,15.700153,14.981171,15.335549,14.774881,14.951756,14.893648,15.380746,13.948959,13.856807,14.099983,12.42042,12.743996,12.983789,14.798896,1.009952,7.658284,0,0,0,0,0,0,11.582916,0,120.720071,15.127661,0.773165,1.04326,0,0,119.8,207.4,92.29,18.25,7.81,7.515,60.01,0.88,5.84175,18.625,18.5,17.625,8.039,0,0,0,0,0,457.08,2050.49,1976.19,1966.4,1944.35,697.4,491.65,462.97,1685.933622,18.704168,101.320749,101.320749,0.040172,0.240175,26.654105,0.513124,35.039949,0.398144
04.01.2016 13:45:18,,18.308884,85.4747,83.496479,40.884644,40.797223,12.763267,13.864867,69.821912,52.87752,46.842168,46.074347,40.729709,45.19677,80.583626,46.903185,0,12.152814,11.796644,12.981771,12.498671,10.978052,11.310813,0,28.187569,28.299898,28.338296,28.434464,28.521475,28.433926,28.385484,28.279443,28.499767,28.375591,22.232855,23.069691,22.18848,21.227865,20.206972,16.119902,33.63264,16.527032,16.901566,16.667724,16.269896,16.083443,16.296737,16.29456,16.328655,16.950503,16.421202,33.621565,32.770789,32.351526,33.721239,32.888229,32.361897,33.63264,32.881794,32.919687,33.016596,0,0,0,0,0,0,0,44.844903,40.606912,43.588024,43.58182,43.085646,39.599115,42.76664,40.109954,42.032402,42.246157,0,0,0,0,0,16.221808,16.700329,15.137778,15.988364,16.241033,15.688639,14.954579,15.285549,14.793323,14.97655,14.846351,15.336556,13.936335,13.890533,14.085726,12.43235,12.746248,12.981857,14.791328,1.005546,7.656228,0,0,0,0,0,0,11.58249,0,120.550683,15.125973,0.776931,1.032043,0,0,120.1,207.7,92.32,18.2,7.789,7.501,60,0.88,5.83075,18.575,18.45,17.6,8.028,0,0,0,0,0,456.95,2050.91,1978.18,1970.79,1949.76,698.93,491.44,462.7,1681.84246,18.701737,101.320749,101.320749,0.037016,0.239013,26.597654,0.509633,35.037916,0.39814
04.01.2016 13:45:22,,18.271031,85.498922,83.490296,40.95408,40.813996,12.78481,13.844679,69.819143,52.87488,46.841902,46.076053,40.724127,45.199794,80.564254,46.898108,0,12.155305,11.78402,12.976256,12.493335,10.968881,11.289255,0,28.144982,28.251035,28.303789,28.362461,28.438354,28.373406,28.349004,28.258931,28.500607,28.331397,22.234299,23.063384,22.17838,21.210353,20.191612,16.111196,33.869938,16.492764,16.899392,16.658116,16.218934,16.070928,16.286944,16.286219,16.334459,16.927123,16.405969,34.145126,33.483033,32.291179,34.014058,33.638631,32.54527,33.869938,33.698471,32.781253,33.385218,0,0,0,0,0,0,0,44.938251,40.740705,43.500859,43.657889,43.081073,39.88908,42.802146,40.574795,42.032084,42.357431,0,0,0,0,0,15.86827,16.723356,15.112364,16.013945,16.215283,15.628942,14.923532,15.260865,14.784791,14.978732,14.857432,15.041193,13.909258,13.899261,14.049384,12.401047,12.67987,12.974619,14.740119,0.967849,7.678566,0,0,0,0,0,0,11.580736,0,120.843726,15.127776,0.775872,1.03385,0,0,120,207.7,92.34,18.3,7.827,7.542,60,0.88,5.862,18.65,18.525,17.675,8.068,0,0,0,0,0,457.01,2056.43,1979.26,1968.92,1946.19,699.21,491.5,462.72,1684.930101,18.702,101.320749,101.320749,0.037553,0.239907,26.597244,0.510772,35.039785,0.398135
04.01.2016 13:45:26,,18.337329,85.483195,83.489248,40.839643,40.822379,12.783137,13.859167,69.82624,52.895821,46.850185,46.083472,40.737603,45.20613,80.573892,46.913388,0,12.155443,11.790351,12.975667,12.491108,10.961911,11.276821,0,28.190161,28.268039,28.336043,28.376772,28.36493,28.304464,28.318818,28.267501,28.535009,28.329082,22.235481,23.060238,22.167475,21.191495,20.180869,16.102046,33.710425,16.495946,16.878103,16.608178,16.213411,16.0518,16.279065,16.264919,16.309351,16.948973,16.387597,33.976363,33.136022,32.209615,33.554478,32.745844,32.27954,33.710425,32.88402,32.547401,33.004857,0,0,0,0,0,0,0,44.883851,40.497652,43.488231,43.556824,43.109044,39.53724,42.723539,40.32105,42.122713,42.248905,0,0,0,0,0,15.820465,16.634979,15.105013,15.917347,16.204856,15.660791,14.985725,15.234091,14.807403,14.977009,14.885128,14.983546,13.905897,13.939158,14.029668,12.414609,12.682737,12.95238,14.730045,0.99729,7.658318,0,0,0,0,0,0,11.583654,0,120.705155,15.130431,0.775769,1.036072,0,0,120.1,207.8,92.37,18.225,7.799,7.511,60.02,0.88,5.8375,18.6,18.475,17.6,8.039,0,0,0,0,0,456.61,2050.35,1976.04,1968.73,1948.19,698.84,490.93,462.28,1684.964615,18.710871,101.320749,101.320749,0.038601,0.239906,26.536367,0.509642,35.037998,0.398162
04.01.2016 13:45:30,,18.268279,85.483452,83.484186,40.903658,40.816682,12.79329,13.858291,69.818543,52.894148,46.846743,46.085939,40.742752,45.203334,80.558113,46.914976,0,12.152933,11.781647,12.966609,12.485686,10.946821,11.261007,0,28.184636,28.294453,28.335722,28.386498,28.484994,28.399416,28.371786,28.282611,28.525359,28.36283,22.22037,23.055594,22.160482,21.190273,20.170249,16.091023,33.886422,16.487466,16.87742,16.633421,16.21835,16.035335,16.236487,16.240114,16.300869,16.922371,16.378683,33.985717,33.198635,32.265302,33.922855,33.348374,32.328787,33.886422,33.214718,32.676908,33.20308,0,0,0,0,0,0,0,44.837975,40.482001,43.488746,43.647905,43.172143,39.508421,42.76981,40.056973,42.06219,42.225129,0,0,0,0,0,15.826501,16.641191,15.091082,15.895262,16.18985,15.690236,14.961624,15.203641,14.826338,14.943647,14.884813,14.882815,13.945023,13.900129,14.04898,12.389176,12.591186,12.946359,14.714325,1.061507,7.664701,0,0,0,0,0,0,11.580523,0,120.777768,15.126022,0.772613,1.045696,0,0,120.1,207.7,92.39,18.25,7.82,7.526,60.02,0.88,5.8495,18.625,18.5,17.65,8.055,0,0,0,0,0,456.77,2056.05,1980.54,1972.13,1950.9,699.23,491.4,462.39,1684.192531,18.711289,101.320749,101.320749,0.037072,0.239695,26.418923,0.50963,35.026754,0.398151
04.01.2016 13:45:34,,18.250534,85.515158,83.506587,40.986965,40.821217,12.827201,13.795414,69.820321,52.897497,46.847069,46.082103,40.749059,45.202784,80.552045,46.905024,0,12.152247,11.791342,12.971927,12.48864,10.967278,11.264876,0,28.174808,28.299878,28.309567,28.413811,28.516252,28.388514,28.373622,28.270451,28.500823,28.360858,22.22223,23.054929,22.15729,21.178052,20.154583,16.084368,33.869716,16.51327,16.861526,16.625681,16.15275,16.045912,16.214416,16.250508,16.273722,16.872945,16.367223,34.020265,33.464946,32.600473,33.786487,33.609114,32.733482,33.869716,33.524259,33.022867,33.403512,0,0,0,0,0,0,0,44.98952,40.403103,43.704069,43.662599,43.13401,39.439064,42.824593,40.116669,42.200571,42.274911,0,0,0,0,0,15.800114,16.682992,15.069761,15.902077,16.160208,15.699411,14.943569,15.185227,14.806828,14.928316,14.920689,14.951195,14.005466,13.91859,14.01946,12.342863,12.621561,12.9669,14.718068,1.041024,7.678065,0,0,0,0,0,0,11.579982,0,120.931387,15.125497,0.776628,1.037497,0,0,120,207.7,92.42,18.325,7.847,7.555,60.01,0.88,5.8725,18.7,18.575,17.725,8.089,0,0,0,0,0,456.48,2065.58,1992.2,1983.65,1961.21,700.4,491.49,462.09,1683.888527,18.702852,101.320749,101.320749,0.037323,0.239627,26.40245,0.509638,35.025213,0.398146
04.01.2016 13:45:38,,18.247469,85.697988,83.620286,41.15991,40.798593,12.868687,13.79068,69.81441,52.883183,46.842429,46.078552,40.742592,45.195057,80.555496,46.903883,0,12.14964,11.786913,12.967867,12.481302,10.965397,11.254067,0,28.158959,28.29067,28.369618,28.448919,28.509019,28.364414,28.333912,28.215306,28.404963,28.343976,22.212894,23.043797,22.147954,21.176832,20.138181,16.06464,33.565814,16.456922,16.824954,16.565351,16.174921,16.025458,16.186711,16.233504,16.277756,16.888939,16.343197,34.255716,33.903045,32.901798,33.795527,33.286564,32.576268,33.565814,33.129491,32.56858,33.331423,0,0,0,0,0,0,0,45.178699,40.560615,43.891482,43.751314,43.178085,39.582116,42.831615,40.212379,42.233323,42.379959,0,0,0,0,0,15.771344,16.682164,15.040608,15.884377,16.139791,15.682071,14.912597,15.18222,14.777669,14.918044,14.970703,15.000481,13.979192,13.881954,14.00918,12.329654,12.55015,12.953184,14.703632,0.983159,7.69448,0,0,0,0,0,0,11.582326,0,121.239969,15.129021,0.78008,1.0424,0,0,120.1,207.7,92.45,18.3,7.841,7.549,60.01,0.88,5.86775,18.675,18.55,17.7,8.072,0,0,0,0,0,457.09,2060.48,1985.46,1977.5,1956.07,699.52,491.98,462.84,1684.366681,18.706505,101.320749,101.320749,0.037086,0.239761,26.420645,0.509628,35.023541,0.398149
04.01.2016 13:45:42,,18.203565,85.584788,83.591182,41.176436,40.799638,12.799157,13.723397,69.817075,52.895012,46.852647,46.088785,40.754926,45.208161,80.577645,46.905353,0,12.146751,11.784387,12.956248,12.474228,10.965603,11.252086,0,28.18913,28.300742,28.407857,28.394042,28.49182,28.318505,28.30433,28.191822,28.390812,28.332118,22.206207,23.045045,22.141627,21.171582,20.142144,16.04939,33.737203,16.493537,16.83618,16.578392,16.191957,16.037055,16.230589,16.223334,16.295334,16.897627,16.360797,33.939917,33.077926,32.531116,33.824008,33.228751,32.910281,33.737203,33.696299,33.100265,33.338418,0,0,0,0,0,0,0,45.033068,40.620369,43.783278,43.741456,43.168577,39.597116,42.829908,40.173351,42.195775,42.349211,0,0,0,0,0,15.774251,16.522984,15.032986,15.913952,16.130726,15.699857,14.907516,15.184584,14.81472,14.915143,14.997943,14.881549,14.014818,13.899225,14.001914,12.26631,12.589345,12.949795,14.694312,1.010977,7.687257,0,0,0,0,0,0,11.582982,0,120.990461,15.129841,0.773944,1.051531,0,0,120.1,207.8,92.47,18.275,7.827,7.534,59.98,0.88,5.85525,18.625,18.5,17.65,8.055,0,0,0,0,0,457.41,2052.92,1975.39,1965.86,1943.5,697.4,492.03,463.19,1690.673018,18.696768,101.320749,101.320749,0.040081,0.241566,26.41935,0.510802,35.038506,0.398158
04.01.2016 13:45:46,,18.100723,85.388969,83.460798,41.015108,40.862206,12.765522,13.709272,69.823087,52.904241,46.863078,46.096165,40.74866,45.206777,80.583751,46.909878,0,12.15663,11.792266,12.957023,12.474639,10.967656,11.258511,0,28.167464,28.308504,28.410236,28.451321,28.527746,28.376685,28.335597,28.200303,28.404495,28.353594,22.204486,23.038099,22.129624,21.15325,20.107891,16.027525,33.532325,16.499604,16.815781,16.596244,16.157762,16.01392,16.204737,16.223418,16.265676,16.850765,16.347143,32.989294,32.628927,32.272029,33.55144,32.747631,32.487682,33.532325,33.599852,32.758536,32.951969,0,0,0,0,0,0,0,44.876797,40.496437,43.392365,43.634303,43.103398,39.54438,42.802663,40.154581,42.085657,42.232287,0,0,0,0,0,15.788086,16.585581,15.040476,15.908555,16.130227,15.701717,14.89376,15.188623,14.83347,14.933165,15.011243,14.844185,14.023768,13.832744,13.999597,12.25161,12.5956,12.931124,14.694085,1.057083,7.649099,0,0,0,0,0,0,11.581654,0,120.399261,15.127645,0.774274,1.044384,0,0,120.1,207.8,92.5,18.2,7.787,7.501,59.99,0.88,5.82925,18.575,18.45,17.575,8.026,0,0,0,0,0,456.86,2046.64,1970.31,1960.99,1938.71,697.28,492.26,462.88,1687.710214,18.697263,101.320749,101.320749,0.039383,0.240716,26.535515,0.513121,35.036719,0.397035
04.01.2016 13:45:50,,18.02661,85.207957,83.294344,40.822942,40.918768,12.752047,13.730023,69.822373,52.913232,46.870862,46.09301,40.768049,45.206029,80.587985,46.907821,0,12.155187,11.78882,12.966315,12.475017,10.966212,11.262899,0,28.144328,28.343147,28.390334,28.468199,28.536371,28.390334,28.377775,28.207136,28.474119,28.370194,22.202878,23.031805,22.121341,21.141167,20.096881,16.005953,33.570981,16.480581,16.83066,16.629256,16.17664,15.997246,16.228149,16.206747,16.240663,16.810358,16.348743,33.071217,32.534059,32.30679,33.440923,32.59163,32.41587,33.570981,33.279224,32.863354,32.897116,0,0,0,0,0,0,0,44.779461,40.739854,43.535635,43.5982,43.081464,39.625145,42.705352,40.319886,42.099016,42.276002,0,0,0,0,0,15.775532,16.546385,15.04262,15.962582,16.135453,15.690795,14.872662,15.182235,14.844151,14.936218,15.05533,14.900445,13.983569,13.861066,13.983024,12.267959,12.660255,12.926811,14.701505,1.063803,7.652843,0,0,0,0,0,0,11.580638,0,120.195517,15.124547,0.770446,1.038646,0,0,120.1,207.7,92.52,18.2,7.781,7.494,60.01,0.88,5.825,18.55,18.425,17.575,8.02,0,0,0,0,0,456.78,2041.37,1965.98,1956.34,1934.12,697.56,490.56,462.48,1687.424942,18.690049,101.320749,101.320749,0.037914,0.240623,26.53363,0.51195,35.035965,0.396982
04.01.2016 13:45:54,,18.070029,85.174931,83.220683,40.669121,40.971236,12.746911,13.760498,69.814226,52.913041,46.861921,46.094349,40.799728,45.206933,80.532697,46.906753,0,12.14571,11.781707,12.95357,12.472641,10.937221,11.252684,0,28.159033,28.2667,28.376509,28.430154,28.519318,28.358926,28.32358,28.162084,28.399116,28.332825,22.188324,23.026095,22.117069,21.136892,20.094951,15.984786,33.317269,16.481364,16.839781,16.594141,16.150942,15.947053,16.201002,16.184678,16.238545,16.83688,16.329688,33.105873,32.616645,32.22648,33.29136,32.429982,32.439817,33.317269,33.074956,32.669742,32.796903,0,0,0,0,0,0,0,44.697756,40.582222,43.202663,43.486644,42.986887,39.558761,42.714325,40.249984,42.021048,42.166699,0,0,0,0,0,15.782715,16.561177,15.049082,15.981555,16.133564,15.710499,14.83772,15.12461,14.880032,14.900007,15.038914,14.981538,13.950052,13.855901,13.963865,12.244037,12.599765,12.91091,14.694775,1.092105,7.630721,0,0,0,0,0,0,11.57254,0,120.10566,15.1273,0.771041,1.045573,0,0,120.1,207.8,92.55,18.15,7.758,7.48,59.98,0.88,5.81,18.525,18.4,17.55,8.008,0,0,0,0,0,456.42,2041.66,1967.35,1958.52,1936.19,697.26,490.6,462.37,1684.697927,18.698409,101.320749,101.320749,0.035827,0.239843,26.476817,0.510787,35.03608,0.396977
04.01.2016 13:45:58,,18.021836,85.099502,83.129652,40.500235,40.915985,12.754964,13.779306,69.767777,52.909217,46.864613,46.085218,40.796255,45.195591,80.486904,46.889326,0,12.131974,11.785632,12.950942,12.460729,10.944977,11.243492,0,28.167926,28.339109,28.409083,28.487484,28.534487,28.444606,28.375891,28.223913,28.413927,28.377381,22.189421,23.032779,22.114377,21.136907,20.090267,15.971014,33.673256,16.434959,16.84614,16.546834,16.160933,16.004937,16.186144,16.210085,16.250711,16.85339,16.330093,33.328993,32.668243,32.203162,33.349005,32.648221,32.243758,33.673256,33.293078,32.57331,32.886781,0,0,0,0,0,0,0,44.70113,40.309519,43.58396,43.455104,42.936539,39.416001,42.627962,39.89652,41.977938,42.100519,0,0,0,0,0,15.772431,16.47511,15.087813,16.00429,16.120744,15.699308,14.840866,15.103972,14.848856,14.88227,15.015732,14.993217,13.95938,13.863776,13.958472,12.255928,12.654005,12.889453,14.690312,1.107181,7.642231,0,0,0,0,0,0,11.575458,0,120.371428,15.129857,0.776968,1.049437,0,0,120.1,207.8,92.58,18.175,7.768,7.478,60.02,0.88,5.81575,18.525,18.4,17.55,8.006,0,0,0,0,0,456.09,2039.34,1963.22,1953.35,1932.9,697.54,490.5,462.15,1684.872153,18.696861,101.320749,101.320749,0.037304,0.239903,26.536023,0.509627,35.038539,0.398147
04.01.2016 13:46:02,,18.047852,85.10075,83.118621,40.530159,40.873522,12.710862,13.756148,69.750829,52.896272,46.860046,46.094005,40.793846,45.202419,80.451556,46.886071,0,12.124216,11.773683,12.949376,12.456069,10.92992,11.23263,0,28.173021,28.336668,28.420277,28.510159,28.554828,28.455441,28.369861,28.227752,28.425659,28.385963,22.183635,23.025555,22.109312,21.147546,20.08447,15.965377,33.634342,16.443649,16.815492,16.571841,16.165997,16.009821,16.19411,16.218958,16.25777,16.901228,16.334705,33.01147,32.546877,32.196751,33.301325,32.530964,32.453544,33.634342,33.279883,32.79287,32.860892,0,0,0,0,0,0,0,44.649747,40.569414,43.453658,43.399418,42.994317,39.49385,42.644251,40.063556,41.972054,42.137807,0,0,0,0,0,15.819438,16.584094,15.060956,16.014825,16.140166,15.684079,14.851957,15.089279,14.882465,14.884644,15.014475,14.999223,13.943037,13.841796,13.973207,12.241379,12.637781,12.894518,14.697629,1.048596,7.635137,0,0,0,0,0,0,11.573376,0,120.267376,15.126071,0.772518,1.039865,0,0,120.1,207.8,92.6,18.175,7.783,7.494,60.02,0.88,5.8235,18.55,18.425,17.575,8.016,0,0,0,0,0,455.64,2044.71,1972.23,1964.33,1942.8,698.66,490.43,461.27,1692.949731,18.685034,101.320749,101.320749,0.041558,0.242216,26.534105,0.509613,34.979514,0.39814
04.01.2016 13:46:06,,18.048373,85.249938,83.225733,40.795892,40.759148,12.779459,13.759484,69.744594,52.900432,46.857256,46.084859,40.779291,45.198303,80.410885,46.882844,0,12.097951,11.772178,12.960971,12.443826,10.918024,11.230396,0,28.152516,28.326034,28.423997,28.498271,28.516749,28.408926,28.338953,28.201864,28.417897,28.365023,22.172369,23.021327,22.123121,21.153422,20.078243,15.953866,33.688741,16.475661,16.857282,16.607114,16.198018,15.992143,16.216699,16.196749,16.246443,16.814685,16.348764,33.292309,32.863394,32.627963,33.546012,33.171692,32.594352,33.688741,33.31375,32.721641,33.091095,0,0,0,0,0,0,0,44.776944,40.494674,43.441479,43.517165,42.985503,39.474166,42.730143,40.061831,42.091172,42.174786,0,0,0,0,0,15.845092,16.589243,15.061936,16.060791,16.137881,15.708466,14.87255,15.091349,14.817162,14.89652,15.000566,14.973512,13.939838,13.862408,13.968918,12.210321,12.644567,12.872557,14.697426,1.045384,7.660089,0,0,0,0,0,0,11.56187,0,120.715022,15.12612,0.776821,1.035039,0,0,120.1,207.8,92.63,18.2,7.789,7.496,60.04,0.88,5.82875,18.575,18.45,17.6,8.026,0,0,0,0,0,455.56,2044.71,1968.29,1958.8,1936.12,697.38,489.51,461.29,1681.930908,18.690653,101.320749,101.320749,0.038334,0.239069,26.475227,0.512019,34.976875,0.398211
04.01.2016 13:46:10,,18.060975,85.233682,83.216586,40.770506,40.658711,12.72226,13.72583,69.729153,52.885151,46.850763,46.086679,40.738188,45.192886,80.379275,46.878538,0,12.09039,11.760426,12.971608,12.44737,10.917928,11.22465,0,28.20159,28.369539,28.465705,28.492794,28.392684,28.303511,28.290951,28.178621,28.412599,28.345333,22.16507,23.010249,22.129533,21.171756,20.073822,15.928566,33.682146,16.482468,16.853755,16.573126,16.163111,16.00893,16.198661,16.199749,16.237836,16.872062,16.339705,32.957067,32.484944,32.270006,33.360398,32.522313,32.196145,33.682146,32.781361,32.429872,32.742695,0,0,0,0,0,0,0,44.691969,40.379749,43.477308,43.453734,43.101131,39.519527,42.620028,40.080515,41.98047,42.144937,0,0,0,0,0,15.823478,16.396838,15.04539,16.101943,16.076549,15.721145,14.818773,15.10349,14.800976,14.890322,14.970583,14.957872,13.895465,13.860385,13.953809,12.213939,12.634583,12.864758,14.673905,1.057373,7.644004,0,0,0,0,0,0,11.558198,0,120.539963,15.128497,0.775742,1.044208,0,0,120.1,207.8,92.65,18.15,7.764,7.478,60.01,0.88,5.8105,18.525,18.4,17.55,8.001,0,0,0,0,0,455.19,2037.84,1963.12,1954.49,1932.78,696.9,489.74,461.11,1690.736911,18.697883,101.320749,101.320749,0.039703,0.241571,26.59731,0.511954,34.909621,0.398137
04.01.2016 13:46:14,,18.094663,85.129264,83.148663,40.495333,40.629528,12.674886,13.771312,69.72144,52.884112,46.837245,46.080807,40.711887,45.193148,80.367796,46.879017,0,12.072585,11.752632,12.98056,12.433575,10.917601,11.201,0,28.178658,28.318441,28.457848,28.492114,28.498932,28.364912,28.344099,28.227288,28.494447,28.375193,22.157093,23.009127,22.129132,21.176229,20.076493,15.923264,33.446034,16.467741,16.825075,16.547884,16.181209,16.00635,16.193542,16.208052,16.250491,16.902835,16.335043,33.387432,32.559021,32.118042,33.46658,32.382363,32.097653,33.446034,32.701508,32.386475,32.727234,0,0,0,0,0,0,0,44.592333,40.451594,43.456104,43.406473,42.987544,39.49897,42.661775,40.035797,41.94966,42.115583,0,0,0,0,0,15.772306,16.332817,15.041208,16.076905,16.11554,15.698275,14.841648,15.114558,14.796066,14.875244,14.948424,14.950784,13.92345,13.880918,13.943806,12.182619,12.573687,12.852273,14.662252,1.085754,7.63022,0,0,0,0,0,0,11.554739,0,120.514065,14.98727,0.776618,1.038773,0,0,120.1,207.8,92.68,18.125,7.75,7.471,60.01,0.88,5.80375,18.525,18.375,17.525,7.999,0,0,0,0,0,455.23,2037.78,1963.57,1956.1,1935.3,697.13,489.26,460.96,1685.669525,18.687356,101.320749,101.320749,0.037515,0.240122,26.531761,0.509621,34.980104,0.398151
04.01.2016 13:46:18,,18.092813,85.133758,83.148873,40.528337,40.655438,12.711044,13.799889,69.70992,52.873525,46.82872,46.070956,40.694846,45.188545,80.335919,46.867213,0,12.06107,11.748582,12.998163,12.418425,10.912272,11.197494,0,28.288972,28.393755,28.51055,28.512523,28.52239,28.411159,28.356795,28.263313,28.45637,28.41287,22.148602,22.998119,22.127315,21.183077,20.079372,15.922889,33.265808,16.426204,16.824881,16.573073,16.219646,16.043887,16.20423,16.21094,16.22545,16.862221,16.341039,33.82354,33.060659,32.158697,33.572932,32.765025,32.183557,33.265808,32.5732,32.460558,32.873775,0,0,0,0,0,0,0,44.652596,40.351972,43.224998,43.367172,42.914361,39.474663,42.59088,40.166643,41.931432,42.074969,0,0,0,0,0,15.822613,16.13808,15.03944,16.074232,16.12629,15.667113,14.865668,15.10807,14.772687,14.866031,14.958641,14.964269,13.972389,13.930223,13.925497,12.218896,12.603585,12.856146,14.661659,1.057377,7.627969,0,0,0,0,0,0,11.546609,0,120.553765,14.975042,0.77592,1.041966,0,0,120.1,207.8,92.71,18.15,7.76,7.48,60.02,0.88,5.811,18.525,18.375,17.55,8.004,0,0,0,0,0,455.5,2041.1,1967.84,1960.5,1940.22,698.7,489.59,461.4,1687.539274,18.666287,101.320749,101.320749,0.037687,0.240686,26.524303,0.511949,34.981333,0.398125
04.01.2016 13:46:22,,18.054467,85.118809,83.143291,40.641209,40.637667,12.73868,13.80615,69.682411,52.864604,46.820788,46.059945,40.668442,45.170494,80.305009,46.861687,0,12.055895,11.739581,13.007545,12.415982,10.912377,11.207439,0,28.256239,28.415568,28.554964,28.531822,28.504016,28.365152,28.2557,28.198458,28.392065,28.385998,22.143675,22.99626,22.130867,21.190063,20.081304,15.922107,33.758993,16.475106,16.807423,16.555611,16.166085,16.027686,16.176061,16.20635,16.220497,16.876665,16.329352,33.924378,32.998216,32.330133,33.859013,33.361154,32.38217,33.758993,33.133146,32.632845,33.153339,0,0,0,0,0,0,0,44.74273,40.558413,43.474232,43.446581,42.93351,39.532977,42.592651,40.119371,41.91741,42.146431,0,0,0,0,0,15.898888,15.952225,15.039153,16.01608,16.100972,15.69604,14.831966,15.12031,14.819436,14.849763,14.969974,14.951272,13.904126,13.963741,13.916485,12.251376,12.658721,12.849775,14.655017,1.058334,7.651899,0,0,0,0,0,0,11.538365,0,120.775867,15.008496,0.773725,1.037818,0,0,120.1,207.7,92.73,18.225,7.802,7.517,60.01,0.88,5.84125,18.65,18.5,17.65,8.06,0,0,0,0,0,455.78,2057.2,1984.77,1977.27,1956.45,699.97,490.84,461.39,1685.684353,18.676318,101.320749,101.320749,0.039486,0.240143,26.582066,0.513128,34.978366,0.398166
04.01.2016 13:46:26,,18.084324,85.391889,83.309229,40.886178,40.581354,12.820517,13.822467,69.680668,52.861075,46.809125,46.060751,40.656194,45.173495,80.283549,46.863367,0,12.061817,11.746779,13.027287,12.42718,10.915025,11.209175,0,28.348919,28.458183,28.577303,28.474329,28.447418,28.383188,28.284684,28.230314,28.39485,28.39991,22.159732,23.002932,22.148909,21.20848,20.097933,15.927551,34.014041,16.462234,16.820657,16.598039,16.197828,16.045284,16.217234,16.234464,16.242988,16.87558,16.352341,34.114575,33.619679,32.83808,33.977075,33.716138,33.004127,34.014041,33.819733,33.141201,33.582739,0,0,0,0,0,0,0,45.009994,40.627949,43.600683,43.644991,43.092105,39.646658,42.750223,40.415832,42.110374,42.32209,0,0,0,0,0,15.953207,16.136781,15.050849,16.033751,16.140771,15.678878,14.841848,15.1104,14.799535,14.84312,14.974589,14.913578,13.919651,13.948187,13.909473,12.27712,12.631141,12.856223,14.667728,1.017655,7.696774,0,0,0,0,0,0,11.541643,0,121.427682,14.99953,0.773719,1.039899,0,0,120.1,207.7,92.76,18.325,7.849,7.561,60.01,0.88,5.87625,18.725,18.575,17.725,8.103,0,0,0,0,0,456.6,2065.44,1991.49,1983.72,1962.64,701.22,491.01,462.2,1688.434175,18.663314,101.320749,101.320749,0.039575,0.240928,26.644123,0.513128,35.036867,0.398157
04.01.2016 13:46:30,,18.102758,85.498227,83.452771,41.362732,40.549344,12.849723,13.816718,69.701089,52.867658,46.811192,46.059535,40.629281,45.165036,80.296807,46.856029,0,12.057141,11.757582,13.043352,12.429421,10.930028,11.222352,0,28.281869,28.405313,28.55942,28.492146,28.50596,28.408004,28.352564,28.216912,28.432225,28.406046,22.149299,22.993047,22.142264,21.216454,20.090011,15.911798,34.175024,16.472055,16.835188,16.554192,16.2062,16.02663,16.208921,16.19822,16.23395,16.814161,16.34192,33.997172,33.95324,33.140761,34.039316,34.022351,32.980631,34.175024,33.721414,32.787053,33.646329,0,0,0,0,0,0,0,45.204399,40.739526,43.937052,43.757195,43.187691,39.663215,42.783589,40.229648,42.137369,42.404409,0,0,0,0,0,16.09098,16.232454,15.034598,16.030575,16.135419,15.678241,14.921657,15.125377,14.809613,14.86264,14.95634,14.925834,13.873028,13.97772,13.897385,12.329453,12.546361,12.889179,14.68427,1.060518,7.708452,0,0,0,0,0,0,11.533021,0,121.492395,14.98827,0.777846,1.039026,0,0,120,207.7,92.78,18.375,7.868,7.58,60.02,0.88,5.89075,18.7,18.575,17.7,8.089,0,0,0,0,0,456.84,2063.44,1986.81,1977.97,1955.54,698.85,491.8,462.53,1683.026686,18.671566,101.320749,101.320749,0.038343,0.239375,26.654778,0.511771,35.039506,0.398145
04.01.2016 13:46:34,,18.070349,85.53683,83.511352,41.144981,40.584182,12.828442,13.791501,69.715197,52.880698,46.821761,46.082824,40.613189,45.16752,80.32958,46.856318,0,12.062238,11.766688,13.052629,12.435791,10.93659,11.233832,0,28.255671,28.390062,28.534305,28.53556,28.535202,28.447474,28.385936,28.219065,28.438504,28.415753,22.155544,22.986309,22.135701,21.21783,20.09211,15.906104,33.947635,16.454216,16.820799,16.555392,16.170401,16.004067,16.178744,16.183823,16.2259,16.830044,16.324168,34.150136,33.488403,32.582469,33.902631,33.521632,32.46947,33.947635,33.211458,32.720306,33.332682,0,0,0,0,0,0,0,45.033181,40.754948,43.787999,43.781797,43.206808,39.612697,42.84279,40.332675,42.197486,42.394487,0,0,0,0,0,16.0453,15.85645,15.056054,16.053281,16.123298,15.662848,14.983789,15.153004,14.804922,14.904801,14.912428,14.930405,13.926679,13.995744,13.906322,12.336402,12.582182,12.881688,14.673089,0.985895,7.69174,0,0,0,0,0,0,11.522727,0,121.185157,14.981287,0.775152,1.046184,0,0,120.1,207.7,92.81,18.3,7.831,7.542,60.02,0.88,5.862,18.65,18.525,17.675,8.068,0,0,0,0,0,457.34,2056.69,1981.2,1972.97,1951.53,699.3,492.16,462.96,1680.201311,18.656333,101.320749,101.320749,0.036814,0.238588,26.654827,0.508503,35.037572,0.397016
04.01.2016 13:46:38,,18.058096,85.417374,83.444896,41.049684,40.746509,12.817223,13.775153,69.748136,52.888522,46.834708,46.080019,40.632495,45.170415,80.379397,46.864452,0,12.080077,11.786717,13.087003,12.450165,10.964654,11.240569,0,28.289221,28.409434,28.524612,28.486041,28.532506,28.412305,28.380548,28.258178,28.489091,28.420215,22.161166,23.000219,22.130318,21.223817,20.087984,15.906497,33.888274,16.488154,16.826448,16.547445,16.199995,16.009539,16.204892,16.188205,16.212146,16.856175,16.334603,34.056142,33.365056,32.486744,33.981676,33.366664,32.683052,33.888274,33.286438,32.887193,33.333471,0,0,0,0,0,0,0,44.998287,40.548875,43.725426,43.689628,43.093323,39.475605,42.73282,40.181623,42.183452,42.292116,0,0,0,0,0,16.013966,15.855772,15.078616,16.034283,16.124434,15.640214,14.994006,15.198983,14.823494,14.912294,14.915018,14.930998,13.982161,14.005243,13.91564,12.314243,12.575249,12.894952,14.678309,1.096447,7.685648,0,0,0,0,0,0,11.512778,0,120.867854,14.982238,0.774292,1.042499,0,0,120.1,207.8,92.84,18.3,7.835,7.54,60.04,0.88,5.863,18.675,18.525,17.675,8.072,0,0,0,0,0,457.78,2058.21,1981.38,1970.7,1947.54,699.22,492.6,463.45,1682.975803,18.654924,101.320749,101.320749,0.036864,0.239388,26.592146,0.507288,35.095581,0.397014
04.01.2016 13:46:42,,18.016102,85.320298,83.348111,41.237477,40.884626,12.805025,13.736983,69.74416,52.886582,46.830776,46.078929,40.650656,45.150233,80.363153,46.85221,0,12.079976,11.801368,13.106911,12.452977,10.976036,11.254134,0,28.290018,28.3521,28.54012,28.492221,28.564876,28.41687,28.451855,28.288224,28.542094,28.437598,22.153564,22.99803,22.127227,21.211335,20.070066,15.891958,33.781071,16.473985,16.853069,16.645868,16.159342,16.023481,16.176754,16.200876,16.234429,16.826061,16.345975,33.522414,32.898949,32.273016,33.783393,32.890727,32.308425,33.781071,33.420938,32.683726,33.062518,0,0,0,0,0,0,0,44.927287,40.370145,43.759449,43.658789,43.224162,39.3298,42.797372,39.995022,42.166062,42.247565,0,0,0,0,0,15.963553,15.830934,15.09334,16.076929,16.158189,15.659285,14.988031,15.220422,14.825146,14.930471,14.913765,14.964063,13.914022,14.001807,13.964004,12.342839,12.615101,12.903136,14.686947,1.0608,7.680205,0,0,0,0,0,0,11.515138,0,120.42011,15.019282,0.781359,1.042787,0,0,120,207.7,92.86,18.275,7.82,7.538,60.02,0.88,5.85625,18.65,18.525,17.675,8.064,0,0,0,0,0,458.03,2056.96,1983.13,1974.97,1953.57,699.05,492.55,463.67,1694.448379,18.660079,101.320749,101.320749,0.043074,0.242668,26.596736,0.507277,35.095548,0.396968
04.01.2016 13:46:46,,17.956888,85.316187,83.337847,41.105402,40.971113,12.82658,13.762242,69.755862,52.897357,46.849552,46.090504,40.705306,45.165121,80.396647,46.863549,0,12.090229,11.807981,13.142074,12.472872,10.99031,11.266764,0,28.226016,28.362743,28.503041,28.548967,28.596864,28.459267,28.442403,28.294202,28.515599,28.438789,22.172479,23.010262,22.123953,21.210045,20.067871,15.885038,33.891447,16.476135,16.841623,16.590726,16.201394,16.034883,16.217899,16.208649,16.253265,16.776366,16.353072,33.644961,33.071063,32.453266,34.012528,33.448808,32.800101,33.891447,33.579759,33.157737,33.339963,0,0,0,0,0,0,0,44.951157,40.391612,43.508462,43.755873,43.132117,39.459569,42.810818,39.991791,42.152368,42.239308,0,0,0,0,0,15.977888,15.833115,15.100969,16.093802,16.161095,15.663826,14.989851,15.219155,14.831325,14.935196,14.945546,14.912498,13.90203,14.04034,13.965099,12.392353,12.671299,12.931848,14.69818,1.01802,7.691963,0,0,0,0,0,0,11.509073,0,120.562944,15.003169,0.775347,1.041781,0,0,120.1,207.8,92.89,18.275,7.824,7.536,60.03,0.88,5.85675,18.675,18.525,17.675,8.072,0,0,0,0,0,457.88,2057.3,1980.68,1971.01,1949.6,698.72,491.84,463.29,1692.557335,18.64144,101.320749,101.320749,0.041426,0.242142,26.599211,0.507287,35.087237,0.395817
04.01.2016 13:46:50,,17.927031,85.228138,83.263627,41.157682,41.01854,12.815869,13.739841,69.770185,52.91235,46.85138,46.090802,40.745232,45.170027,80.400423,46.862753,0,12.083104,11.812692,13.148234,12.468844,10.983542,11.259816,0,28.267801,28.364692,28.474313,28.511808,28.550737,28.44525,28.428206,28.319657,28.511808,28.430475,22.180405,23.012954,22.123941,21.217254,20.07057,15.890287,33.96335,16.420274,16.850855,16.577116,16.165107,16.048657,16.209725,16.231852,16.233121,16.838711,16.342088,33.954777,32.928907,32.300845,33.924418,32.890121,32.423515,33.96335,33.505731,32.876179,33.196427,0,0,0,0,0,0,0,44.89003,40.615236,43.683702,43.712235,43.1592,39.585046,42.753847,40.228279,42.091466,42.302116,0,0,0,0,0,15.905217,15.8116,15.091967,15.877641,16.199078,15.668257,15.039677,15.197628,14.816146,14.919292,14.927827,14.8699,13.935004,13.981168,13.960267,12.389881,12.670163,12.935624,14.677574,1.015009,7.679605,0,0,0,0,0,0,11.50432,0,120.404735,15.007496,0.776369,1.03967,0,0,120.1,207.7,92.91,18.275,7.827,7.536,60.02,0.88,5.8585,18.65,18.5,17.65,8.062,0,0,0,0,0,456.77,2056.33,1982.21,1975.11,1954.68,699.48,491.34,462.33,1681.846856,18.646998,101.320749,101.320749,0.038391,0.239082,26.654122,0.507314,35.08368,0.395839
04.01.2016 13:46:54,,17.920128,85.380356,83.344317,41.206618,41.055322,12.888911,13.79447,69.763953,52.919755,46.86762,46.098743,40.785133,45.174691,80.383816,46.876587,0,12.076238,11.806188,13.165747,12.46744,10.976303,11.253673,0,28.299971,28.344469,28.47293,28.448351,28.540204,28.411931,28.392195,28.258701,28.478491,28.405249,22.178616,23.021081,22.118184,21.207521,20.067333,15.885223,33.963006,16.490101,16.85649,16.590367,16.162765,16.013482,16.202305,16.193236,16.235676,16.832926,16.343053,34.085509,33.202892,32.852241,34.134435,33.35942,32.85939,33.963006,33.715641,33.057425,33.469995,0,0,0,0,0,0,0,44.947311,40.894015,43.497522,43.760175,43.21372,39.854629,42.870629,40.498437,42.19021,42.414072,0,0,0,0,0,15.8842,15.742136,15.079286,15.875674,16.187317,15.661389,14.902251,15.008476,14.780579,14.882458,15.066032,14.849044,13.945574,13.906496,13.953026,12.337304,12.693004,12.944452,14.649928,1.059648,7.691661,0,0,0,0,0,0,11.496042,0,120.711383,14.982139,0.773439,1.047123,0,0,120.1,207.8,92.94,18.325,7.849,7.555,60.04,0.88,5.873,18.675,18.55,17.7,8.08,0,0,0,0,0,456.7,2058.09,1981.45,1971.62,1948.34,698.88,491.06,462.69,1686.595523,18.649459,101.320749,101.320749,0.039416,0.240427,26.655318,0.506104,35.086401,0.395801
04.01.2016 13:46:58,,17.938517,85.316971,83.325126,41.128593,41.04586,12.832411,13.808575,69.776783,52.926938,46.870076,46.093975,40.807539,45.183957,80.375636,46.866358,0,12.078207,11.811436,13.177354,12.470137,10.960048,11.250542,0,28.265666,28.362019,28.523846,28.509494,28.537301,28.412795,28.37745,28.261898,28.494604,28.416119,22.184528,23.023203,22.12554,21.210008,20.069461,15.892439,33.63563,16.438926,16.826903,16.583799,16.163812,16.048632,16.171612,16.218587,16.235454,16.860074,16.335966,33.630271,32.701203,32.380269,33.921944,32.680287,32.427476,33.63563,33.126421,32.685471,33.020997,0,0,0,0,0,0,0,44.942392,40.792816,43.41177,43.707403,43.183087,39.733794,42.843712,40.290423,42.160972,42.340708,0,0,0,0,0,15.863587,15.72896,15.058113,15.902775,16.243247,15.648393,14.897781,15.018713,14.765212,14.871268,14.953891,14.843666,13.93183,13.913654,13.941281,12.329547,12.688857,12.948311,14.641616,1.108952,7.672444,0,0,0,0,0,0,11.490223,0,120.430633,14.970321,0.772864,1.042522,0,0,120.1,207.7,92.97,18.2,7.793,7.498,60.04,0.88,5.82975,18.575,18.45,17.6,8.031,0,0,0,0,0,456.18,2044.22,1968.6,1961.35,1942.19,699.24,490.57,461.98,1686.924037,18.633901,101.320749,101.320749,0.038833,0.240537,26.570248,0.50612,35.154278,0.39465
04.01.2016 13:47:02,,17.991678,85.198465,83.26026,40.7987,41.047423,12.808018,13.76222,69.761081,52.92933,46.874027,46.084133,40.817292,45.181119,80.377706,46.864842,0,12.076836,11.797499,13.182715,12.478413,10.958129,11.23933,0,28.245295,28.359772,28.483566,28.479978,28.604118,28.497739,28.483566,28.338061,28.554607,28.449634,22.175192,23.021985,22.121074,21.20951,20.067336,15.895023,33.783542,16.420655,16.818609,16.570426,16.168391,16.030536,16.19342,16.189793,16.224797,16.863744,16.327079,33.721384,33.13948,32.46039,33.862128,33.312455,32.22184,33.783542,33.377492,32.579289,33.162,0,0,0,0,0,0,0,44.850209,40.497652,43.518363,43.614071,43.021809,39.482302,42.70669,40.06783,42.071078,42.203334,0,0,0,0,0,15.777119,15.871827,15.044208,15.893054,16.255293,15.602377,14.898583,15.145698,14.741678,14.908026,14.953785,14.854819,13.861928,13.913912,13.975526,12.361295,12.654532,12.936007,14.647204,1.095001,7.664443,0,0,0,0,0,0,11.491617,0,120.41893,14.971075,0.774866,1.041516,0,0,120.1,207.8,92.99,18.25,7.812,7.519,60.02,0.88,5.8455,18.625,18.5,17.625,8.051,0,0,0,0,0,455.93,2053.31,1979.41,1971.64,1950.63,700.52,490.66,461.43,1685.181741,18.638948,101.320749,101.320749,0.038131,0.240044,26.538121,0.506107,35.098744,0.395754
04.01.2016 13:47:06,,18.043189,85.321262,83.313878,40.941658,41.064894,12.885454,13.847925,69.753113,52.925433,46.879707,46.092888,40.831008,45.18616,80.364537,46.863305,0,12.066118,11.785503,13.192196,12.4606,10.951227,11.232794,0,28.273849,28.401779,28.489868,28.535794,28.567906,28.460805,28.439994,28.300226,28.521443,28.443518,22.169214,23.022861,22.116899,21.212554,20.064419,15.897356,34.037541,16.459435,16.792844,16.543567,16.155488,16.033958,16.177797,16.178885,16.203371,16.890001,16.318168,33.996826,33.488661,32.296813,34.108254,33.414696,32.236904,34.037541,33.393792,32.780092,33.305953,0,0,0,0,0,0,0,44.88265,40.289461,43.715658,43.621907,43.103231,39.537278,42.742199,40.1043,42.093474,42.23224,0,0,0,0,0,15.753508,15.836607,15.018584,15.878517,16.24602,15.56751,14.950311,15.143315,14.724219,14.933969,14.929611,14.864057,13.856088,13.930792,13.967142,12.284819,12.643834,12.91276,14.635648,1.021597,7.675871,0,0,0,0,0,0,11.478913,0,120.80383,14.966928,0.769102,1.035251,0,0,120.1,207.7,93.02,18.3,7.833,7.542,60.02,0.88,5.861,18.675,18.55,17.675,8.074,0,0,0,0,0,456.03,2060.14,1986.5,1979.48,1959.22,701.66,490.69,461.75,1681.751947,18.635728,101.320749,101.320749,0.038414,0.239074,26.537809,0.503786,35.155655,0.39465
04.01.2016 13:47:10,,17.999182,85.469195,83.423639,41.097492,40.99816,12.906891,13.820845,69.750674,52.935454,46.88241,46.100852,40.835735,45.201159,80.350418,46.857041,0,12.063836,11.785406,13.189736,12.455226,10.946938,11.228142,0,28.308743,28.409758,28.537852,28.533009,28.565479,28.453893,28.383743,28.30031,28.491747,28.442726,22.162708,23.014377,22.121578,21.207486,20.067118,15.905508,34.360977,16.417354,16.792832,16.55806,16.153843,16.007643,16.177241,16.167084,16.224941,16.889989,16.312375,33.996551,33.631122,32.578876,34.241002,34.089051,32.992878,34.360977,33.740441,32.716535,33.594159,0,0,0,0,0,0,0,45.124354,40.630608,43.649238,43.795796,43.112311,39.647718,42.854493,40.232638,42.13237,42.353281,0,0,0,0,0,15.723224,15.854949,15.038392,15.857489,16.310964,15.605456,15.038574,15.146601,14.8125,14.937982,14.959227,14.848639,13.889187,13.946441,13.965706,12.2923,12.71102,12.96683,14.661416,1.090726,7.69755,0,0,0,0,0,0,11.471488,0,121.103626,14.965994,0.773617,1.047613,0,0,120,207.7,93.04,18.325,7.845,7.553,60.02,0.88,5.8705,18.7,18.575,17.7,8.085,0,0,0,0,0,456.45,2062.85,1988.27,1978.63,1956.35,700.95,491,462.08,1679.375518,18.636332,101.320749,101.320749,0.03637,0.238405,26.651303,0.507263,35.151376,0.394626
04.01.2016 13:47:14,,18.016033,85.451172,83.439316,41.262621,40.906911,12.892253,13.831293,69.757927,52.934506,46.887793,46.090035,40.824805,45.197345,80.36268,46.863299,0,12.064196,11.785219,13.192277,12.462501,10.961697,11.231964,0,28.30515,28.427874,28.542332,28.564577,28.600993,28.430385,28.390914,28.274826,28.445994,28.442561,22.170188,23.019869,22.133568,21.21714,20.076058,15.920651,34.103488,16.447177,16.819382,16.543096,16.153384,16.009179,16.157737,16.216502,16.218678,16.922336,16.320642,34.097952,33.561068,32.289714,34.077238,33.711834,32.35123,34.103488,33.414751,32.574915,33.353577,0,0,0,0,0,0,0,45.04918,40.65803,43.790014,43.781154,43.198009,39.614363,42.800826,40.279436,42.158163,42.369908,0,0,0,0,0,15.783492,15.899789,15.023351,15.932989,16.21868,15.536523,15.08254,15.118852,14.894066,14.95181,15.066926,14.916401,13.891215,13.988453,13.946287,12.324731,12.604815,12.928512,14.672746,0.997947,7.688889,0,0,0,0,0,0,11.464997,0,121.012589,14.950832,0.773109,1.044511,0,0,120.1,207.7,93.07,18.325,7.843,7.553,60,0.88,5.8695,18.7,18.575,17.7,8.085,0,0,0,0,0,456.88,2064.81,1989.7,1980.03,1957.55,701.04,491.33,462.45,1689.1483,18.619504,101.320749,101.320749,0.0402,0.24118,26.713852,0.506148,35.156523,0.394666
04.01.2016 13:47:18,,18.021409,85.4561,83.453263,41.206044,40.94014,12.904493,13.853577,69.76802,52.94362,46.893734,46.09489,40.808463,45.179388,80.361892,46.855899,0,12.061421,11.779712,13.184049,12.45991,10.961654,11.234472,0,28.318564,28.473759,28.550901,28.576912,28.573863,28.489726,28.421193,28.311028,28.444695,28.462294,22.166722,23.025959,22.136416,21.219268,20.081441,15.938753,34.312829,16.48576,16.844176,16.605789,16.167492,15.987915,16.189801,16.203767,16.246751,16.844176,16.341432,34.129997,33.544537,32.343444,34.063035,33.706379,32.340226,34.312829,33.934636,32.835822,33.467878,0,0,0,0,0,0,0,45.05709,40.621913,43.842587,43.802893,43.229509,39.581238,42.858049,40.286132,42.184543,42.384884,0,0,0,0,0,15.767769,15.985116,14.999627,15.949015,16.186277,15.569977,15.151774,15.099306,14.882869,14.957501,15.08115,14.871429,13.896548,13.901819,13.968523,12.357376,12.646248,12.932456,14.678043,1.062473,7.690939,0,0,0,0,0,0,11.467702,0,120.99115,14.961306,0.774455,1.040333,0,0,120.1,207.7,93.1,18.325,7.852,7.563,60.01,0.88,5.87675,18.7,18.575,17.7,8.082,0,0,0,0,0,456.73,2061.78,1985.48,1975.35,1951.9,699.77,491.36,462.41,1682.067768,18.623065,101.320749,101.320749,0.037888,0.239157,26.712311,0.506079,35.203829,0.394609
04.01.2016 13:47:22,,18.074682,85.409927,83.430671,41.367816,40.984966,12.850895,13.827489,69.782181,52.939641,46.888833,46.098961,40.806602,45.177543,80.378673,46.856247,0,12.065551,11.768363,13.178353,12.458032,10.974172,11.242432,0,28.30218,28.424186,28.505636,28.578111,28.647353,28.517656,28.46527,28.334297,28.537748,28.47916,22.170914,23.014285,22.133933,21.217144,20.083111,15.947323,34.033886,16.442104,16.867783,16.55978,16.150849,16.009183,16.222491,16.199639,16.237363,16.859626,16.336149,33.377807,32.801817,32.176013,33.883339,32.873496,32.141495,34.033886,33.293829,32.464281,33.005107,0,0,0,0,0,0,0,44.964248,40.688099,43.43117,43.756925,43.276771,39.58579,42.807437,40.239684,42.207004,42.32857,0,0,0,0,0,15.794219,16.008477,15.048973,15.931196,16.173722,15.530556,15.215818,15.162082,14.886461,15.003218,15.071124,14.873023,13.899961,13.882694,13.985748,12.360066,12.682752,12.98132,14.693967,1.076497,7.678487,0,0,0,0,0,0,11.454966,0,120.726988,14.974517,0.774051,1.041404,0,0,120.1,207.8,93.12,18.225,7.795,7.513,59.98,0.88,5.8365,18.575,18.45,17.6,8.026,0,0,0,0,0,457,2046.53,1968.66,1959.22,1937.52,698.16,491.11,463.01,1687.569495,18.632523,101.320749,101.320749,0.037642,0.240717,26.656499,0.504997,35.214794,0.393529
04.01.2016 13:47:26,,18.041225,85.22815,83.294954,41.123411,41.027403,12.790301,13.810817,69.789265,52.959485,46.903443,46.10549,40.837988,45.191544,80.396322,46.867796,0,12.086485,11.781471,13.18817,12.468219,10.96633,11.256457,0,28.332498,28.511551,28.550839,28.616495,28.620262,28.528594,28.452887,28.336625,28.535052,28.498311,22.167475,22.99715,22.130134,21.203953,20.077497,15.946404,33.969584,16.448439,16.812305,16.534386,16.1512,16.022414,16.186206,16.20126,16.220303,16.873753,16.322064,32.959276,32.504318,32.284734,33.525366,32.83809,32.203005,33.969584,33.047387,32.808774,32.904504,0,0,0,0,0,0,0,44.811511,40.479966,43.429464,43.574805,43.048131,39.442733,42.781434,40.041075,42.140004,42.194347,0,0,0,0,0,15.731658,16.020668,15.056455,15.927787,16.173215,15.507364,15.239819,15.214767,14.890131,15.022684,15.067712,14.913919,13.90418,13.918538,13.994692,12.419624,12.720122,12.942275,14.703645,1.035856,7.630632,0,0,0,0,0,0,11.454392,0,120.119396,14.974288,0.776338,1.037829,0,0,120,207.7,93.15,18.2,7.783,7.498,60.02,0.88,5.8245,18.55,18.425,17.575,8.02,0,0,0,0,0,456.78,2044.41,1967.93,1958.21,1936.27,697.33,491.17,462.46,1685.927608,18.617151,101.320749,101.320749,0.037436,0.24027,26.652466,0.504922,35.203124,0.393454
