Time,discription,T1_comp_in,T2_comp_out,T3_cond_in,T4_cond_out,T5_exv_in,T6_exv_out,T7_evap_out,T10_ballvalve_in,T11_ballvalve_out,T12_HGB_out,T13_after_bypass,T14_after_sightglass,T15_ballvalve2_in,T16_comp_shell_top,T17_comp_shell_bottom,Free,T20_evap_in,T21_evap_in,T22_evap_in,T23_evap_in,T24_evap_in,T25_evap_in,Free,T40_evap_air_in,T41_evap_air_in,T42_evap_air_in,T43_evap_air_in,T44_evap_air_in,T45_evap_air_in,T46_evap_air_in,T47_evap_air_in,T48_evap_air_in,T_average_evap_air_in,T27_evap_out,T28_evap_out,T29_evap_out,T30_evap_out,T31_evap_out,T32_evap_out,Free,T50_evap_air_out,T51_evap_air_out,T52_evap_air_out,T53_evap_air_out,T54_evap_air_out,T55_evap_air_out,T56_evap_air_out,T57_evap_air_out,T58_evap_air_out,T_average_evap_air_out,T60_cond_air_in,T61_cond_air_in,T62_cond_air_in,T63_cond_air_in,T64_cond_air_in,T65_cond_air_in,T66_cond_air_in,T67_cond_air_in,T68_cond_air_in,T_average_cond_air_in,Free,Free,Free,Free,Free,Free,Free,T64_cond_air_out,T65_cond_air_out,T66_cond_air_out,T67_cond_air_out,T68_cond_air_out,T69_cond_air_out,T70_cond_air_out,T71_cond_air_out,T72_cond_air_out,T_average_cond_air_out,Free,Free,Free,Free,Free,T80_evap_new_grid,T81_evap_new_grid,T82_evap_new_grid,T83_evap_new_grid,T84_evap_new_grid,T85_evap_new_grid,T86_evap_new_grid,T87_evap_new_grid,T88_evap_new_grid,T89_evap_new_grid,T90_evap_new_grid,T91_evap_new_grid,T92_evap_new_grid,T93_evap_new_grid,T94_evap_new_grid,T95_evap_new_grid,T96_evap_new_grid,T97_evap_new_grid,T_average_evap_new_grid,Air_pressure_out,PT_total_power,Free,Free,Free,Free,Free,Free,T_dp_chilled_mirror_out,Free,m_R,T_dp_chilled_mirror_in,PT_fan_evap,PT_fan_cond,Free,Free,VLN_avg,VLL_avg,kWH,AMP_avg,WL2-N,WL3-N,Hzsys,PFSYS,PT_comp_power,AL1,AL2,AL,WL1-N,N/A,N/A,N/A,N/A ,N/A,P1_comp_in,P2_comp_out,P3_cond_out,P4_MM_out,P5_exv_in,P6_exv_out,P7_evap_in,P8_evap_out,Q_nozzle_apx,T_nozzle_in,P_atm,P_nozzle_in ,P_nozzle_out,dP_nozzle,T_room_1155,RH_room_1155,T_room_1151,RH_room_1151
04.01.2016 13:47:30,,18.160801,85.100101,83.164646,40.913095,41.088104,12.776778,13.816059,69.777822,52.945951,46.894999,46.086957,40.83586,45.186801,80.377479,46.857164,0,12.091036,11.786388,13.168163,12.461849,10.963049,11.251902,0,28.342007,28.507963,28.578106,28.60914,28.605373,28.55335,28.44571,28.357976,28.53577,28.503933,22.169281,23.00995,22.137351,21.211177,20.104246,15.977246,33.386823,16.485431,16.872305,16.573007,16.171335,16.028039,16.195458,16.203438,16.231731,16.910731,16.345093,33.008165,32.397488,32.06288,33.006556,32.46329,32.109383,33.386823,32.85749,32.602571,32.654961,0,0,0,0,0,0,0,44.690306,40.223318,43.44356,43.433634,43.006911,39.335074,42.702253,39.879257,42.102836,42.090794,0,0,0,0,0,15.849386,15.999418,15.075856,15.941367,16.234311,15.531112,15.019026,15.212562,14.905358,15.026834,15.049529,14.96528,13.898882,13.973946,13.998482,12.42342,12.709846,12.920721,14.707519,1.071604,7.640639,0,0,0,0,0,0,11.449147,0,120.026162,14.986122,0.773922,1.039101,0,0,120.1,207.8,93.17,18.125,7.758,7.473,59.98,0.88,5.80625,18.5,18.375,17.525,7.987,0,0,0,0,0,456.53,2036.74,1961.74,1952.89,1931.32,696.27,490.67,462.13,1686.777312,18.615185,101.320749,101.320749,0.03952,0.240515,26.65404,0.506106,35.21227,0.393615
04.01.2016 13:47:34,,18.217664,85.049114,83.111036,40.319497,41.087911,12.711555,13.908111,69.7504,52.941871,46.889559,46.098813,40.858905,45.201091,80.349326,46.86419,0,12.09198,11.77859,13.164194,12.467342,10.95725,11.256673,0,28.239943,28.384383,28.513916,28.5306,28.543337,28.440002,28.389766,28.281214,28.526115,28.427697,22.1726,23.004253,22.147706,21.217026,20.124017,15.991286,33.153142,16.444161,16.854251,16.535729,16.169412,16.047883,16.201152,16.231078,16.251391,16.893221,16.341882,33.010886,32.365521,32.031619,32.854671,32.324749,32.171844,33.153142,32.687531,32.656067,32.584003,0,0,0,0,0,0,0,44.638852,40.484937,43.487952,43.301474,42.906806,39.490379,42.67431,40.050313,42.000177,42.115022,0,0,0,0,0,15.747028,16.04982,15.070383,15.971636,16.212883,15.57337,14.970883,15.209449,14.898612,15.054768,15.055676,14.996666,13.929754,13.895765,13.979917,12.355136,12.700466,12.922622,14.699713,0.999295,7.627765,0,0,0,0,0,0,11.450868,0,119.989479,14.970239,0.77598,1.047581,0,0,120.1,207.8,93.2,18.1,7.747,7.463,60.01,0.88,5.796,18.475,18.35,17.525,7.976,0,0,0,0,0,455.98,2034.8,1958.7,1950.07,1928.04,696.03,490.07,461.85,1688.299376,18.623777,101.320749,101.320749,0.041036,0.240938,26.595998,0.50729,35.098006,0.395813
04.01.2016 13:47:38,,18.233279,84.975916,83.016509,40.244014,41.018738,12.756933,13.877983,69.736008,52.915353,46.880007,46.091436,40.867829,45.20182,80.306606,46.857699,0,12.090308,11.771635,13.153611,12.459664,10.948832,11.250626,0,28.345775,28.482488,28.548506,28.589228,28.562857,28.44553,28.414133,28.283334,28.494866,28.462969,22.179402,23.022046,22.158837,21.226722,20.12812,16.012639,33.30514,16.473302,16.858548,16.564504,16.202731,16.042751,16.18804,16.221231,16.266934,16.932681,16.352255,33.447541,32.272283,31.990409,33.074084,32.570719,32.167483,33.30514,33.158971,32.6703,32.739659,0,0,0,0,0,0,0,44.585707,40.466799,43.25058,43.321136,42.875048,39.426355,42.550493,40.045143,41.914272,42.048392,0,0,0,0,0,15.8241,16.198333,15.074881,15.810674,16.239322,15.578592,14.909649,15.190166,14.917094,15.092129,15.03294,15.006976,13.902814,13.932077,13.986783,12.430815,12.716826,12.92297,14.709286,1.025504,7.613892,0,0,0,0,0,0,11.438706,0,119.963515,14.933244,0.77068,1.036638,0,0,120,207.7,93.23,18.125,7.758,7.473,60.02,0.88,5.80375,18.5,18.375,17.525,7.989,0,0,0,0,0,455.67,2036.19,1961.11,1952.3,1930.23,696.53,489.51,461.3,1684.277937,18.629861,101.320749,101.320749,0.038935,0.239788,26.584,0.507265,35.036441,0.396966
04.01.2016 13:47:42,,18.299385,85.054082,83.038014,40.285454,40.91475,12.707177,13.928327,69.70039,52.901741,46.864485,46.064938,40.840834,45.181639,80.274314,46.85355,0,12.080931,11.75497,13.14097,12.444649,10.933612,11.242881,0,28.343352,28.494059,28.551825,28.583397,28.608152,28.510025,28.407226,28.301366,28.497467,28.47743,22.168649,23.006614,22.151872,21.220113,20.13289,16.018696,33.463729,16.480626,16.873845,16.610445,16.203347,16.01144,16.200263,16.203891,16.261383,16.907196,16.355655,33.33366,32.251112,31.995349,32.891355,32.379867,32.080132,33.463729,32.828078,32.843987,32.674141,0,0,0,0,0,0,0,44.575529,40.73602,43.40029,43.314493,42.942348,39.604774,42.579144,40.094108,41.928918,42.130625,0,0,0,0,0,15.837756,15.936087,15.070391,15.880754,16.254786,15.608947,14.931669,15.173512,14.899891,14.992498,15.061676,14.976883,13.919584,13.894501,13.966294,12.389546,12.677072,12.932344,14.689122,1.079661,7.613773,0,0,0,0,0,0,11.435116,0,120.250362,14.94716,0.767309,1.047629,0,0,120.1,207.8,93.25,18.125,7.754,7.469,59.99,0.88,5.80225,18.475,18.35,17.525,7.981,0,0,0,0,0,454.56,2037.07,1961.94,1953.59,1930.51,696.24,488.65,460.21,1679.277942,18.625464,101.320749,101.320749,0.036553,0.238371,26.642615,0.509602,34.981153,0.398139
04.01.2016 13:47:46,,18.340207,85.132646,83.111522,40.493025,40.677921,12.698028,13.95947,69.663303,52.879481,46.832997,46.061877,40.795688,45.183839,80.243461,46.854649,0,12.064429,11.744656,13.137035,12.439255,10.918003,11.241673,0,28.379841,28.453759,28.576108,28.567318,28.605886,28.494484,28.467932,28.363334,28.608756,28.501935,22.167681,23.020428,22.168402,21.236115,20.143667,16.027518,33.238256,16.492889,16.845321,16.54112,16.188226,16.049105,16.187501,16.222324,16.264582,16.936854,16.348883,33.392992,32.287965,32.023087,33.154983,32.32981,32.145786,33.238256,32.766958,32.877069,32.690767,0,0,0,0,0,0,0,44.565363,40.583895,43.189972,43.374516,42.869219,39.459093,42.586699,40.147883,41.935413,42.079117,0,0,0,0,0,15.855636,15.986982,15.051971,15.952515,16.256337,15.630823,14.873116,15.189407,14.931588,14.957736,15.063047,14.960096,13.947493,13.81935,13.977663,12.347417,12.753788,12.942641,14.694311,1.079065,7.623372,0,0,0,0,0,0,11.43805,0,120.343596,14.959093,0.773984,1.044614,0,0,120.1,207.8,93.28,18.125,7.747,7.465,60.01,0.88,5.7975,18.475,18.375,17.525,7.983,0,0,0,0,0,454.76,2035.79,1962.41,1954.08,1932.82,695.78,488.63,460.47,1683.731916,18.629412,101.320749,101.320749,0.040362,0.239621,26.711344,0.509604,34.978465,0.398144
04.01.2016 13:47:50,,18.43495,85.145827,83.130685,40.534351,40.50999,12.681971,14.00011,69.648549,52.864911,46.827442,46.048647,40.724545,45.173878,80.223424,46.843189,0,12.057217,11.741814,13.114552,12.426222,10.906409,11.2299,0,28.326443,28.442527,28.562904,28.573667,28.622101,28.491684,28.455982,28.324111,28.543709,28.48257,22.17361,23.021125,22.186959,21.253423,20.161534,16.044908,33.675419,16.450435,16.869767,16.606729,16.167163,16.04382,16.211599,16.230461,16.264557,17.012951,16.355566,33.255932,32.281513,32.132716,33.681493,32.72547,32.284374,33.675419,32.984832,32.788037,32.867754,0,0,0,0,0,0,0,44.597647,40.664594,43.270687,43.435367,42.942151,39.588399,42.582671,40.249044,41.936706,42.140807,0,0,0,0,0,15.878915,15.993024,15.060924,16.032389,16.257844,15.666264,14.945081,15.234847,14.898958,14.946533,15.090337,14.939452,13.938824,13.875209,13.960998,12.40117,12.783681,12.957612,14.714559,1.013644,7.633491,0,0,0,0,0,0,11.441181,0,120.64195,14.935686,0.772452,1.036498,0,0,120.1,207.8,93.3,18.15,7.768,7.492,59.99,0.88,5.81575,18.525,18.4,17.575,8.004,0,0,0,0,0,454.74,2042.63,1969.4,1961.61,1940.52,696.95,489.13,460.5,1683.219608,18.61969,101.320749,101.320749,0.040385,0.239477,26.655089,0.509619,34.979793,0.398137
04.01.2016 13:47:54,,18.467854,85.239251,83.196382,40.645936,40.438435,12.689935,13.960765,69.639731,52.859706,46.818458,46.058707,40.684902,45.187685,80.222379,46.854765,0,12.046853,11.718697,13.102015,12.418045,10.901502,11.221897,0,28.347271,28.496362,28.535471,28.605792,28.654224,28.569197,28.514123,28.408991,28.630905,28.529148,22.178011,23.02372,22.186309,21.277506,20.174075,16.058404,33.622228,16.532464,16.887239,16.604263,16.224911,16.028292,16.238151,16.22219,16.279501,16.955752,16.377126,33.891222,32.78772,32.398325,33.961765,33.19218,32.526707,33.622228,33.090139,32.568544,33.115425,0,0,0,0,0,0,0,44.691941,40.478325,43.483306,43.477988,42.875203,39.443224,42.637559,40.04903,41.894552,42.11457,0,0,0,0,0,15.867978,16.05465,15.055971,16.003495,16.255798,15.631372,14.945393,15.247866,14.918519,15.007492,15.081571,14.917429,14.127417,13.926051,13.957312,12.366899,12.773029,12.970793,14.72828,1.054051,7.641185,0,0,0,0,0,0,11.430199,0,120.896703,14.949717,0.776601,1.040484,0,0,120.1,207.7,93.33,18.2,7.785,7.505,59.98,0.88,5.82775,18.575,18.425,17.6,8.022,0,0,0,0,0,455.47,2048.38,1974.3,1966.58,1945.52,697.84,490.66,461.37,1687.135904,18.619504,101.320749,101.320749,0.040535,0.240598,26.651991,0.509615,34.980497,0.398142
04.01.2016 13:47:58,,18.452925,85.375833,83.309284,40.930939,40.424835,12.755803,13.999063,69.646774,52.858108,46.813778,46.052487,40.627249,45.172238,80.228881,46.852491,0,12.04796,11.727089,13.09348,12.422246,10.91865,11.2374,0,28.301172,28.423717,28.461393,28.515931,28.566879,28.494223,28.467851,28.379222,28.61334,28.469303,22.161862,23.022725,22.200105,21.282286,20.188438,16.053593,33.969952,16.532733,16.884064,16.665628,16.185097,16.034365,16.243134,16.243679,16.308061,16.919589,16.387095,33.607016,32.78519,32.437814,33.741701,33.479463,32.61804,33.969952,33.720267,33.100655,33.273344,0,0,0,0,0,0,0,44.79854,40.683324,43.26917,43.568912,43.053229,39.702964,42.66416,40.255164,41.98452,42.219998,0,0,0,0,0,15.778235,16.114756,15.032978,15.965647,16.20617,15.66628,14.945278,15.282241,14.87573,15.002656,15.068747,14.903876,13.966829,13.911395,13.975008,12.346579,12.677678,12.960421,14.704473,1.014524,7.657857,0,0,0,0,0,0,11.435821,0,120.980233,14.967567,0.774627,1.041185,0,0,120.1,207.8,93.35,18.225,7.804,7.521,60.02,0.88,5.8365,18.6,18.475,17.625,8.039,0,0,0,0,0,455.88,2051.59,1977.11,1968.89,1946.86,697.94,491.31,461.77,1683.591365,18.622538,101.320749,101.320749,0.039123,0.239586,26.714065,0.509607,35.037982,0.398142
04.01.2016 13:48:02,,18.509621,85.404501,83.372842,41.046117,40.473911,12.744904,13.954718,69.659048,52.845259,46.792685,46.057211,40.599033,45.166219,80.251834,46.854364,0,12.054879,11.722171,13.074381,12.431346,10.91063,11.230839,0,28.387475,28.419949,28.501937,28.470901,28.518622,28.460137,28.435378,28.352308,28.534767,28.453497,22.171273,23.02528,22.206269,21.28322,20.187023,16.049633,33.917859,16.523335,16.891707,16.653513,16.215961,16.040745,16.272183,16.246611,16.300475,16.900589,16.393066,33.825881,33.012959,32.267988,33.82338,33.450218,32.3304,33.917859,33.548834,32.600037,33.197506,0,0,0,0,0,0,0,44.85174,40.405738,43.725305,43.606565,43.066428,39.468726,42.695986,40.082162,42.057708,42.217818,0,0,0,0,0,15.768743,16.085496,15.127514,15.779085,16.177094,15.680921,14.956842,15.281821,14.843167,14.954844,15.116802,14.925428,13.955322,13.88062,13.984038,12.381288,12.707238,12.9565,14.697931,1.101072,7.666503,0,0,0,0,0,0,11.440214,0,120.988429,14.967502,0.770785,1.040251,0,0,120.1,207.7,93.38,18.225,7.797,7.519,60.02,0.88,5.83875,18.575,18.45,17.625,8.024,0,0,0,0,0,456.43,2049.64,1975.63,1966.82,1944.64,697.85,490.72,462.08,1673.89728,18.622213,101.320749,101.320749,0.037741,0.236829,26.772434,0.509616,35.039899,0.398144
04.01.2016 13:48:06,,18.525857,85.423068,83.389426,40.969574,40.553205,12.760875,13.949109,69.67708,52.857158,46.811505,46.058973,40.588856,45.166667,80.279821,46.858966,0,12.072118,11.739599,13.073232,12.440753,10.937366,11.250644,0,28.356378,28.492552,28.556955,28.541527,28.576509,28.515336,28.431733,28.334489,28.507263,28.479193,22.172608,23.023909,22.204717,21.281125,20.185107,16.051882,33.90717,16.488594,16.872929,16.623127,16.246321,16.052064,16.241424,16.244688,16.311609,16.998715,16.385094,33.977712,32.850694,32.304855,33.609599,32.755239,32.238866,33.90717,33.022816,32.860347,33.058589,0,0,0,0,0,0,0,44.809256,40.341077,43.584954,43.52487,43.076901,39.378947,42.667444,39.981762,42.053993,42.157689,0,0,0,0,0,15.817191,16.115247,15.14658,15.85257,16.240577,15.680199,14.947041,15.266577,14.844987,14.950309,15.095383,14.89892,13.961324,13.924792,13.967685,12.429526,12.724173,12.979434,14.713473,1.078902,7.655011,0,0,0,0,0,0,11.442738,0,120.817402,14.961371,0.773383,1.04019,0,0,120.1,207.8,93.41,18.225,7.797,7.513,60.03,0.88,5.8345,18.6,18.45,17.6,8.035,0,0,0,0,0,457.05,2050.2,1977.97,1971.07,1950.72,697.83,492.58,462.53,1685.266169,18.625464,101.320749,101.320749,0.039654,0.240049,26.811085,0.509646,35.036752,0.39817
04.01.2016 13:48:10,,18.495847,85.394218,83.416957,41.061952,40.71097,12.791279,13.87408,69.705484,52.87284,46.811405,46.070919,40.61599,45.16108,80.3184,46.866958,0,12.075712,11.758856,13.058995,12.437429,10.946796,11.270275,0,28.331571,28.489096,28.573412,28.606598,28.613415,28.533407,28.456444,28.335338,28.534484,28.497085,22.168477,23.017618,22.190664,21.275185,20.177354,16.043193,33.824795,16.509645,16.84612,16.636923,16.189389,16.041923,16.216413,16.27191,16.313803,16.961941,16.378266,33.894448,33.338893,32.632203,33.905343,33.499869,32.920184,33.824795,33.502371,33.295474,33.423731,0,0,0,0,0,0,0,44.925844,40.393572,43.59301,43.548347,43.078755,39.350222,42.775,40.048845,42.076964,42.198951,0,0,0,0,0,15.86484,16.216569,15.179009,15.869013,16.229083,15.666341,14.937349,15.270321,14.838926,14.979294,15.128902,14.831118,13.989972,13.991971,13.97416,12.461674,12.722255,13.014627,14.731413,1.138672,7.679392,0,0,0,0,0,0,11.43923,0,120.920667,14.971993,0.774924,1.038565,0,0,120.1,207.7,93.43,18.3,7.837,7.553,60.01,0.88,5.86475,18.675,18.55,17.7,8.076,0,0,0,0,0,457.34,2060.08,1983.16,1973.94,1951.3,698.64,491.75,463.29,1692.167384,18.62921,101.320749,101.320749,0.042726,0.242012,26.772991,0.509614,35.086565,0.398136
04.01.2016 13:48:14,,18.449149,85.515669,83.468636,40.98929,40.802959,12.809718,13.926425,69.708956,52.86237,46.800811,46.066662,40.644899,45.154621,80.331064,46.853085,0,12.096516,11.768557,13.057406,12.452948,10.964524,11.294739,0,28.269355,28.398183,28.560901,28.558928,28.617049,28.462771,28.445906,28.276712,28.535966,28.458419,22.180508,23.030361,22.192774,21.278561,20.176577,16.039873,34.098317,16.489826,16.895367,16.645571,16.216177,16.046766,16.252812,16.249548,16.297064,16.950649,16.386641,33.776501,32.905279,32.297233,34.143136,33.604664,32.473367,34.098317,33.701839,32.805002,33.311704,0,0,0,0,0,0,0,44.94371,40.558956,43.561269,43.753558,43.107107,39.552544,42.734017,40.224047,42.110129,42.282815,0,0,0,0,0,15.8671,16.334897,15.202148,15.789628,16.353576,15.651725,14.904384,15.211407,14.83683,14.973567,15.178911,14.831201,13.967519,13.979151,13.990056,12.432818,12.663827,13.020795,14.732752,1.107991,7.669804,0,0,0,0,0,0,11.437525,0,120.808977,14.966649,0.775136,1.04299,0,0,120.1,207.8,93.46,18.275,7.82,7.536,60.03,0.88,5.85325,18.625,18.5,17.675,8.047,0,0,0,0,0,457.31,2056.42,1981.31,1973.39,1952.29,698.23,491.98,462.96,1678.865916,18.616563,101.320749,101.320749,0.037248,0.238237,26.713147,0.509628,35.09717,0.398152
04.01.2016 13:48:18,,18.436161,85.444702,83.450012,41.262239,40.808266,12.806897,13.9009,69.707903,52.860635,46.800368,46.060524,40.640909,45.151983,80.352658,46.829021,0,12.102337,11.776201,13.055946,12.463317,10.964702,11.29856,0,28.303622,28.400869,28.534705,28.535602,28.5835,28.483397,28.483038,28.342019,28.60664,28.474822,22.193651,23.034122,22.19311,21.266259,20.169323,16.026424,34.119236,16.508296,16.89208,16.644458,16.192755,16.052908,16.244626,16.259679,16.2838,16.919268,16.384825,34.043345,33.173386,32.327482,33.894228,33.28489,32.776964,34.119236,33.574323,32.892794,33.342961,0,0,0,0,0,0,0,44.942374,40.598651,43.416893,43.723867,43.211081,39.652181,42.796168,40.249537,42.100273,42.299003,0,0,0,0,0,15.888427,16.342977,15.185728,15.780112,16.396473,15.640938,14.892862,15.192627,14.884872,14.964225,15.127452,14.874703,13.944537,13.921636,13.972345,12.453668,12.673918,12.993591,14.729505,1.137469,7.678147,0,0,0,0,0,0,11.439361,0,120.736036,14.995137,0.774106,1.039857,0,0,120.1,207.8,93.48,18.3,7.841,7.559,60.01,0.88,5.86775,18.675,18.55,17.7,8.076,0,0,0,0,0,457.4,2060.7,1984.02,1973.94,1951.63,698.28,491.9,463.29,1690.872353,18.609473,101.320749,101.320749,0.040799,0.241668,26.643468,0.507273,35.097433,0.398137
04.01.2016 13:48:22,,18.42247,85.420628,83.437316,40.960289,40.837471,12.79609,13.853591,69.748964,52.875325,46.821137,46.07979,40.689384,45.151314,80.377125,46.848914,0,12.114583,11.786084,13.058722,12.465731,10.9817,11.302617,0,28.31605,28.411681,28.50856,28.497617,28.618168,28.505331,28.482368,28.348885,28.607226,28.477321,22.198317,23.038965,22.189839,21.269846,20.165685,16.014428,33.949892,16.485788,16.881543,16.613613,16.210868,16.099139,16.227191,16.260018,16.290849,16.921962,16.383626,34.01436,33.077543,32.403246,33.678054,32.947254,32.40718,33.949892,33.22962,32.509456,33.135178,0,0,0,0,0,0,0,44.970129,40.68494,43.514693,43.702558,43.203592,39.556138,42.78513,40.220886,42.069356,42.300825,0,0,0,0,0,15.908682,16.312083,15.184393,15.747388,16.302471,15.596595,14.894795,15.199279,14.873731,14.926392,15.11486,14.8839,13.923934,13.897943,13.947381,12.430306,12.643485,12.986453,14.709671,1.138775,7.67812,0,0,0,0,0,0,11.450606,0,120.729938,14.970485,0.771296,1.040293,0,0,120.1,207.8,93.51,18.2,7.791,7.511,60.02,0.88,5.833,18.575,18.45,17.6,8.024,0,0,0,0,0,457.21,2045.85,1969.4,1960.67,1937.67,697.55,491.55,462.77,1679.754642,18.620557,101.320749,101.320749,0.038208,0.238505,26.592605,0.505381,35.154376,0.398153
04.01.2016 13:48:26,,18.423259,85.307514,83.356568,40.737069,40.897091,12.752997,13.83542,69.760782,52.885788,46.824943,46.073525,40.710283,45.157546,80.396747,46.858625,0,12.105561,11.784344,13.058439,12.460352,10.957358,11.293405,0,28.236461,28.433649,28.466481,28.554386,28.607844,28.519404,28.49698,28.339814,28.594211,28.472137,22.20727,23.04052,22.189953,21.273209,20.160739,16.007104,33.440457,16.490435,16.86335,16.598497,16.213884,16.063338,16.216604,16.248343,16.268656,16.895976,16.370388,33.512098,32.652843,32.179171,33.120433,32.478166,32.318306,33.440457,32.611366,32.436504,32.749927,0,0,0,0,0,0,0,44.791009,40.503455,43.34158,43.476828,43.051538,39.446683,42.725431,40.124461,42.016367,42.16415,0,0,0,0,0,15.926096,16.325864,15.185662,15.76934,16.253503,15.568646,14.89443,15.19256,14.850847,14.915313,15.108685,14.85121,13.891216,13.976458,13.933383,12.439404,12.616438,13.018173,14.706513,1.027314,7.648916,0,0,0,0,0,0,11.447721,0,120.181879,14.978353,0.771181,1.042489,0,0,120.1,207.8,93.54,18.15,7.766,7.49,60.02,0.88,5.81475,18.525,18.375,17.55,7.995,0,0,0,0,0,456.48,2039.77,1963.47,1954.16,1933.46,696.57,490.39,462.27,1684.554692,18.639629,101.320749,101.320749,0.037764,0.239865,26.59508,0.506111,35.095892,0.398153
04.01.2016 13:48:30,,18.379057,85.176622,83.228726,40.48805,40.947403,12.736886,13.87461,69.74661,52.892352,46.833771,46.078643,40.743569,45.172986,80.403403,46.865703,0,12.099294,11.786635,13.069277,12.463734,10.961838,11.292235,0,28.306544,28.410968,28.559872,28.52184,28.551261,28.466047,28.439674,28.303674,28.530451,28.454481,22.216833,23.048634,22.183642,21.276642,20.15026,16.002028,33.375588,16.477564,16.839426,16.591611,16.180696,16.063704,16.22622,16.232024,16.283711,16.895979,16.361869,33.660712,32.565762,32.150541,33.06627,32.437384,32.212243,33.375588,32.440603,32.393575,32.700297,0,0,0,0,0,0,0,44.710124,40.764622,43.504518,43.388417,43.023209,39.5838,42.542432,40.233609,41.985708,42.192938,0,0,0,0,0,15.972737,16.335312,15.170975,15.829051,16.149414,15.547975,14.894085,15.246857,14.833432,14.92786,15.05823,14.812366,13.901412,14.021912,13.932674,12.408662,12.634131,13.023308,14.705577,1.116736,7.622717,0,0,0,0,0,0,11.445393,0,120.159456,14.991859,0.775839,1.041857,0,0,120.1,207.8,93.56,18.125,7.743,7.465,60.05,0.88,5.798,18.475,18.35,17.5,7.981,0,0,0,0,0,455.86,2033.84,1956.53,1947.24,1925.45,695.6,489.91,461.68,1683.941636,18.628251,101.320749,101.320749,0.038456,0.239698,26.654925,0.507274,35.09681,0.398134
04.01.2016 13:48:34,,18.361506,85.053649,83.11231,40.318661,40.869356,12.683907,13.879365,69.729073,52.8641,46.824434,46.067539,40.752492,45.166691,80.385367,46.857022,0,12.088212,11.768446,13.086036,12.452291,10.934157,11.27258,0,28.250046,28.353936,28.52007,28.532269,28.607254,28.430009,28.451538,28.29652,28.566353,28.445333,22.213145,23.05324,22.174903,21.273492,20.147468,15.999407,33.07724,16.465153,16.862909,16.632504,16.191497,16.044213,16.21435,16.217252,16.272023,16.914929,16.362488,33.039352,32.41081,32.157942,32.848285,32.416353,32.118773,33.07724,32.927468,32.418677,32.601656,0,0,0,0,0,0,0,44.59786,40.48965,43.232785,43.303518,42.871257,39.5543,42.538896,40.146548,41.880487,42.068367,0,0,0,0,0,15.994667,16.378996,15.144086,15.791655,16.249329,15.556485,14.865191,15.246474,14.826511,14.903326,15.040598,14.854477,13.909571,13.934835,13.906663,12.400997,12.668354,13.009131,14.704519,1.033836,7.602858,0,0,0,0,0,0,11.448753,0,119.99056,14.992335,0.776701,1.037397,0,0,120.1,207.7,93.59,18.075,7.733,7.448,60.02,0.88,5.787,18.45,18.325,17.5,7.972,0,0,0,0,0,455.35,2031.18,1955.22,1945.73,1923.88,694.46,488.92,461.41,1687.856816,18.625836,101.320749,101.320749,0.040236,0.240806,26.594933,0.507307,35.025328,0.398164
04.01.2016 13:48:38,,18.382394,85.042034,83.05889,40.362101,40.745426,12.627112,13.818268,69.701848,52.853092,46.813078,46.061205,40.740556,45.16627,80.343629,46.862945,0,12.069952,11.762565,13.098716,12.441318,10.926448,11.258679,0,28.281395,28.390127,28.52827,28.493646,28.562534,28.434442,28.437672,28.325715,28.52522,28.442114,22.207917,23.051261,22.18122,21.277107,20.146749,15.990704,32.92733,16.453552,16.862369,16.576123,16.202928,16.022268,16.183702,16.23249,16.270395,16.91439,16.350478,32.903379,32.480228,32.117383,32.63077,32.455195,32.189639,32.92733,32.759306,32.463599,32.547425,0,0,0,0,0,0,0,44.510817,40.445684,43.141752,43.22756,42.815844,39.418558,42.513802,40.001627,41.876321,41.994663,0,0,0,0,0,15.990061,16.303122,15.09427,15.770175,16.309469,15.558229,14.847506,15.222078,14.815544,14.870387,15.024913,14.814272,13.863333,14.001284,13.937309,12.363248,12.62787,13.017776,14.690602,1.070675,7.60844,0,0,0,0,0,0,11.45967,0,120.095694,15.011086,0.771578,1.047184,0,0,120.1,207.7,93.61,18.05,7.716,7.434,60,0.88,5.7765,18.425,18.3,17.45,7.954,0,0,0,0,0,454.44,2026.85,1952.76,1944.19,1922.65,695.06,488.72,460.15,1684.898643,18.633793,101.320749,101.320749,0.038006,0.239962,26.593999,0.506144,34.965467,0.399328
04.01.2016 13:48:42,,18.406416,85.046443,83.0369,40.277602,40.61516,12.622558,13.860793,69.660481,52.846088,46.805336,46.054766,40.706377,45.168158,80.319481,46.877948,0,12.05861,11.750128,13.101392,12.428888,10.901059,11.242774,0,28.369621,28.437261,28.572887,28.531985,28.61881,28.480139,28.446411,28.338222,28.4918,28.476348,22.207988,23.044843,22.179848,21.285663,20.14682,15.985696,33.058116,16.458156,16.862622,16.578913,16.152214,16.020162,16.19393,16.199734,16.255957,16.915186,16.340211,32.986091,32.340176,32.212489,32.91567,32.506112,32.400974,33.058116,32.969827,32.518449,32.656434,0,0,0,0,0,0,0,44.499875,40.227357,43.040729,43.199056,42.674005,39.33058,42.416278,39.909602,41.862518,41.906667,0,0,0,0,0,15.942536,16.318178,15.074847,15.750039,16.326883,15.582551,14.824628,15.209193,14.845875,14.901625,15.015838,14.750168,13.864246,13.979843,13.934405,12.380362,12.525451,13.006174,14.679602,1.018528,7.594507,0,0,0,0,0,0,11.457277,0,120.157227,14.986958,0.771086,1.038344,0,0,120.1,207.8,93.64,18.05,7.72,7.438,60.02,0.88,5.77825,18.425,18.3,17.45,7.954,0,0,0,0,0,454.05,2026.5,1951.93,1943.83,1921.85,693.74,488.76,459.83,1682.468815,18.628622,101.320749,101.320749,0.038459,0.239278,26.713606,0.507261,34.851727,0.401614
04.01.2016 13:48:46,,18.407211,84.981022,82.988459,40.224961,40.472197,12.582038,13.895079,69.622427,52.815697,46.771525,46.039964,40.658652,45.150477,80.264643,46.843487,0,12.050723,11.732585,13.110611,12.40262,10.888242,11.22905,0,28.315737,28.443842,28.580903,28.521165,28.609066,28.436486,28.417469,28.274648,28.419622,28.446549,22.205049,23.050017,22.188454,21.282722,20.147671,15.977479,33.322863,16.441783,16.860937,16.613127,16.145087,16.009588,16.227249,16.20748,16.265516,16.932533,16.346346,33.015319,32.226535,32.091861,33.118974,32.258726,32.256043,33.322863,32.877516,32.415733,32.620397,0,0,0,0,0,0,0,44.456167,40.293851,43.207605,43.201045,42.763074,39.264291,42.431041,39.851342,41.836646,41.922785,0,0,0,0,0,15.938601,16.254034,15.076174,15.744651,16.315877,15.659186,14.82759,15.162411,14.786547,14.894236,14.974132,14.729338,13.919194,13.978445,13.944458,12.37332,12.586458,13.037685,14.677908,1.08199,7.599183,0,0,0,0,0,0,11.4539,0,120.295307,14.99099,0.773882,1.041564,0,0,120,207.7,93.67,18.05,7.72,7.429,60,0.88,5.776,18.425,18.325,17.475,7.962,0,0,0,0,0,454.11,2030.65,1957.16,1949.69,1928.4,695.18,488.09,459.72,1684.546298,18.6226,101.320749,101.320749,0.037915,0.23986,26.774909,0.507265,34.802947,0.402785
04.01.2016 13:48:50,,18.467399,85.077466,83.052468,40.293119,40.379742,12.634539,13.956092,69.602433,52.796369,46.763783,46.024324,40.595904,45.140735,80.224856,46.84843,0,12.03713,11.739751,13.135228,12.401409,10.876639,11.215992,0,28.282245,28.464715,28.587422,28.533425,28.592624,28.470097,28.394386,28.296062,28.426501,28.44972,22.201443,23.049479,22.199459,21.295722,20.144601,15.974216,33.581328,16.419119,16.875984,16.60352,16.1966,16.023558,16.217276,16.20458,16.236319,16.965521,16.347119,33.489325,32.815613,32.074635,33.355148,32.958786,32.149934,33.581328,32.836527,32.265466,32.836307,0,0,0,0,0,0,0,44.60743,40.343615,43.283139,43.304412,42.740387,39.284043,42.451276,39.862375,41.868781,41.971718,0,0,0,0,0,15.97488,16.206876,15.093964,15.61545,16.332739,15.565363,14.840843,15.175479,14.784728,14.936542,15.015528,14.740051,13.896289,13.892654,13.85721,12.334727,12.608127,13.019871,14.660629,1.066989,7.607535,0,0,0,0,0,0,11.457916,0,120.609987,14.994154,0.771834,1.038296,0,0,120,207.7,93.69,18.1,7.741,7.461,60.02,0.88,5.79325,18.475,18.35,17.55,7.97,0,0,0,0,0,454.74,2035.04,1961.21,1953.22,1932.18,696.34,488.91,460.69,1685.038909,18.632198,101.320749,101.320749,0.037698,0.239986,26.71295,0.507273,34.801423,0.403973
04.01.2016 13:48:54,,18.425971,85.117522,83.102693,40.615015,40.305817,12.651047,13.909575,69.582167,52.776544,46.746788,46.015191,40.548584,45.129831,80.190149,46.836469,0,12.017546,11.739286,13.145314,12.390205,10.886563,11.222998,0,28.314444,28.496908,28.559697,28.572792,28.624276,28.53817,28.462104,28.350867,28.486144,28.489489,22.197616,23.047457,22.202667,21.29821,20.149441,15.953496,33.785318,16.44773,16.872319,16.573203,16.165908,16.031137,16.214335,16.21234,16.247525,16.983787,16.345562,33.534523,32.600018,32.085903,33.828541,33.178427,32.139739,33.785318,33.39785,32.816686,33.040778,0,0,0,0,0,0,0,44.592906,40.270053,43.211516,43.455792,42.827106,39.275861,42.550076,39.843532,41.936748,41.995955,0,0,0,0,0,16.054543,16.083385,15.10307,15.731431,16.331317,15.542162,14.88736,15.17224,14.782758,14.947284,15.090361,14.760965,13.876869,13.862146,13.914493,12.347316,12.63797,12.963112,14.671599,1.014519,7.638207,0,0,0,0,0,0,11.455785,0,120.797634,14.987909,0.773876,1.035177,0,0,120.1,207.7,93.71,18.15,7.756,7.473,60.01,0.88,5.8085,18.525,18.375,17.55,7.997,0,0,0,0,0,455.47,2039.32,1964.88,1957.58,1937.34,697.01,489.57,461.15,1682.221359,18.633359,101.320749,101.320749,0.036644,0.239189,26.712967,0.508488,34.802308,0.404023
04.01.2016 13:48:58,,18.420657,85.237298,83.188486,40.813165,40.296972,12.711398,13.902102,69.587424,52.789534,46.754462,46.038867,40.518041,45.126337,80.213004,46.844579,0,12.019832,11.724998,13.155054,12.382478,10.886482,11.228018,0,28.303597,28.429909,28.449106,28.529478,28.64303,28.568407,28.516382,28.415736,28.592445,28.494232,22.186504,23.038156,22.199312,21.301171,20.145718,15.944135,34.054303,16.478809,16.863147,16.59485,16.163623,16.047898,16.200985,16.214407,16.250317,16.907011,16.351755,33.7448,33.100539,32.516908,33.896257,33.608508,32.656898,34.054303,33.708004,32.775063,33.340142,0,0,0,0,0,0,0,44.746863,40.350964,43.494676,43.48989,42.832847,39.43756,42.5489,39.879502,42.019329,42.088948,0,0,0,0,0,15.931784,16.123704,15.104029,15.727128,16.349684,15.645472,14.928633,15.190991,14.845827,14.917919,15.130899,14.810051,13.851292,13.876739,13.947988,12.382862,12.668973,13.047769,14.69343,1.016776,7.649375,0,0,0,0,0,0,11.456441,0,121.09589,14.978549,0.777458,1.042526,0,0,120,207.7,93.74,18.25,7.806,7.519,60,0.88,5.84175,18.6,18.475,17.65,8.043,0,0,0,0,0,456.1,2053.06,1978.48,1968.97,1946.43,697.06,490.7,461.71,1683.969044,18.63692,101.320749,101.320749,0.036208,0.23968,26.714311,0.507307,34.802914,0.404017
04.01.2016 13:49:02,,18.394012,85.345832,83.29412,40.986677,40.323576,12.725736,13.889243,69.588279,52.786525,46.736979,46.026179,40.477972,45.117138,80.215078,46.83213,0,12.017728,11.737282,13.179144,12.387474,10.90716,11.235753,0,28.285376,28.409537,28.410613,28.481838,28.592883,28.500317,28.486682,28.37778,28.632527,28.464173,22.186661,23.046604,22.202895,21.300605,20.146417,15.94919,33.953639,16.515593,16.859317,16.588299,16.203682,16.07073,16.217466,16.24721,16.271512,16.901187,16.371726,33.932923,32.855556,32.335112,33.982034,32.977813,32.340835,33.953639,33.247485,32.604748,33.136683,0,0,0,0,0,0,0,44.837959,40.495842,43.560513,43.614215,43.005464,39.488314,42.670477,40.144213,42.06448,42.209053,0,0,0,0,0,16.025018,16.088325,15.098573,15.742541,16.398637,15.732743,14.921541,15.216941,14.95804,14.922268,15.140693,14.839098,13.87982,13.886363,13.966335,12.313683,12.675243,13.050398,14.714237,1.090277,7.658229,0,0,0,0,0,0,11.453327,0,121.228561,14.968485,0.774829,1.036131,0,0,120,207.7,93.77,18.225,7.797,7.513,60.01,0.88,5.835,18.6,18.475,17.625,8.035,0,0,0,0,0,456.86,2049.49,1974.32,1966.28,1945.47,697.4,491.78,462.84,1689.912829,18.6337,101.320749,101.320749,0.037523,0.241381,26.641697,0.504904,34.859546,0.403956
04.01.2016 13:49:06,,18.333884,85.324557,83.31698,40.988159,40.445346,12.749372,13.839531,69.603516,52.794891,46.751132,46.030932,40.483221,45.116413,80.246492,46.834469,0,12.047628,11.756626,13.186822,12.401528,10.928889,11.256929,0,28.329194,28.400065,28.53139,28.399886,28.58162,28.443842,28.439536,28.314302,28.584311,28.447127,22.184525,23.04465,22.203646,21.297746,20.142831,15.936883,33.720576,16.467572,16.822731,16.596124,16.165623,16.083819,16.22348,16.250685,16.279702,16.889978,16.361217,33.985976,33.334338,32.253401,33.992941,33.040916,32.361591,33.720576,33.16923,32.692363,33.17237,0,0,0,0,0,0,0,44.868057,40.325811,43.526126,43.551648,43.013263,39.404033,42.704172,40.024964,41.997048,42.157236,0,0,0,0,0,16.082788,16.16695,15.107193,15.70289,16.402532,15.72666,14.962847,15.288369,15.038563,14.886037,15.168194,14.828834,13.908806,13.913714,14.000408,12.35418,12.645578,13.042027,14.734809,1.037254,7.6572,0,0,0,0,0,0,11.458851,0,120.972201,14.985778,0.777857,1.03764,0,0,120,207.7,93.79,18.25,7.808,7.515,60,0.88,5.84175,18.625,18.5,17.65,8.051,0,0,0,0,0,457.16,2055.39,1982.86,1974.75,1952.69,697.84,492.27,463.09,1686.985114,18.621222,101.320749,101.320749,0.037078,0.24057,26.649795,0.509634,34.860448,0.404002
04.01.2016 13:49:10,,18.353458,85.407243,83.359222,40.932933,40.558166,12.793594,13.855551,69.608842,52.795845,46.749472,46.034965,40.492835,45.11365,80.271264,46.826467,0,12.063157,11.775256,13.210337,12.421238,10.946987,11.278483,0,28.3122,28.429182,28.570191,28.549202,28.614858,28.484798,28.469728,28.319557,28.573958,28.480408,22.19012,23.040687,22.194269,21.293957,20.133798,15.934346,33.95063,16.478636,16.8753,16.593408,16.194464,16.070218,16.214052,16.242708,16.264834,16.904663,16.366702,34.194733,33.230536,32.575633,33.9317,33.321487,32.542199,33.95063,33.549102,32.799992,33.344001,0,0,0,0,0,0,0,45.010802,40.613305,43.782433,43.675927,43.119863,39.591468,42.729573,40.325496,42.07889,42.325306,0,0,0,0,0,16.170376,16.230591,15.125691,15.702689,16.393989,15.741701,14.937224,15.291798,15.106628,14.972814,15.189414,14.72239,13.843169,13.912058,13.993119,12.357254,12.599214,13.00987,14.738888,1.0402,7.680746,0,0,0,0,0,0,11.458883,0,120.922798,14.969616,0.777056,1.035581,0,0,120.1,207.8,93.82,18.275,7.831,7.542,60.01,0.88,5.858,18.675,18.525,17.675,8.07,0,0,0,0,0,457.69,2059.45,1981.59,1971.24,1947.91,697.51,492.41,463.15,1685.408883,18.621486,101.320749,101.320749,0.037639,0.240105,26.711442,0.509632,34.918276,0.402823
04.01.2016 13:49:14,,18.302759,85.312887,83.322257,41.023732,40.655011,12.73383,13.838779,69.625897,52.799602,46.769241,46.033076,40.513958,45.105393,80.282244,46.822612,0,12.073631,11.786097,13.227529,12.430799,10.95729,11.285502,0,28.333647,28.398776,28.591274,28.562751,28.613876,28.423715,28.403621,28.318037,28.573335,28.468781,22.200417,23.043226,22.192841,21.28621,20.136524,15.935087,33.319398,16.52797,16.879484,16.629139,16.226219,16.086376,16.234924,16.258683,16.277181,16.897972,16.389997,33.545405,33.045631,32.500058,33.338338,33.145531,32.817922,33.319398,32.900145,32.663827,33.030695,0,0,0,0,0,0,0,44.993817,40.682949,43.574386,43.596363,43.111364,39.573346,42.734195,40.23542,42.113501,42.290593,0,0,0,0,0,16.142369,16.313578,15.14123,15.725114,16.428005,15.768117,14.95095,15.315684,15.035926,14.913725,15.190791,14.829828,13.813284,13.908348,14.006129,12.42489,12.700404,13.056996,14.759187,1.065355,7.666632,0,0,0,0,0,0,11.456949,0,120.359299,14.978517,0.773785,1.039632,0,0,120.1,207.7,93.84,18.225,7.795,7.511,60.01,0.88,5.84025,18.575,18.45,17.625,8.028,0,0,0,0,0,457.98,2047.55,1971.82,1962.79,1940.62,696.76,492.74,463.68,1686.793091,18.629675,101.320749,101.320749,0.037038,0.240487,26.714409,0.510767,34.967942,0.401631
04.01.2016 13:49:18,,18.260806,85.169703,83.223422,40.79295,40.719238,12.686907,13.860347,69.65065,52.806327,46.760515,46.028718,40.548972,45.09576,80.301397,46.828759,0,12.08248,11.797317,13.244189,12.439463,10.968701,11.286524,0,28.304329,28.368025,28.589768,28.540435,28.641968,28.450017,28.474955,28.30397,28.526084,28.466617,22.21073,23.055153,22.189805,21.28949,20.139808,15.935118,33.756697,16.480677,16.887309,16.614666,16.253092,16.104365,16.26488,16.261072,16.308406,16.920659,16.396808,33.800278,32.990914,32.399362,33.842965,33.464984,32.436555,33.756697,33.409242,32.611596,33.190288,0,0,0,0,0,0,0,44.881317,40.470415,43.320844,43.602851,43.012889,39.507138,42.663893,40.143125,42.031986,42.181606,0,0,0,0,0,16.172957,16.190551,15.152966,15.754988,16.430842,15.76896,14.977033,15.31925,15.03332,14.901857,15.20997,14.893504,13.833396,13.923733,14.040413,12.367672,12.75492,13.074387,14.766707,1.046741,7.655083,0,0,0,0,0,0,11.462588,0,120.039767,14.967076,0.774449,1.040066,0,0,120.1,207.7,93.87,18.225,7.806,7.517,60.02,0.88,5.84225,18.625,18.475,17.65,8.047,0,0,0,0,0,457.82,2052.66,1978.38,1970.49,1949.37,697.4,492.6,463.79,1693.940315,18.630263,101.320749,101.320749,0.039803,0.242525,26.65381,0.509628,34.978809,0.400509
04.01.2016 13:49:22,,18.26438,85.257714,83.262601,40.746336,40.773341,12.750852,13.927406,69.653251,52.812254,46.77198,46.049181,40.577408,45.105946,80.315265,46.836505,0,12.093433,11.799167,13.249492,12.4384,10.97602,11.285459,0,28.299872,28.418111,28.589796,28.580647,28.644687,28.515348,28.46978,28.307228,28.519295,28.482752,22.215616,23.052105,22.192166,21.286437,20.13874,15.932776,33.889456,16.498099,16.876449,16.601629,16.218286,16.092772,16.26544,16.281037,16.290649,16.905088,16.390545,33.689948,33.053701,32.361866,34.00893,33.513097,32.670469,33.889456,33.327287,32.768434,33.253688,0,0,0,0,0,0,0,44.895086,40.505371,43.613442,43.680434,43.111428,39.688965,42.761572,40.31118,42.018813,42.287366,0,0,0,0,0,16.153728,16.141757,15.168757,15.796173,16.476533,15.778936,14.990103,15.342844,15.010076,14.918197,15.257347,14.760931,13.839028,13.911915,14.077484,12.346372,12.773072,13.074343,14.767644,1.046384,7.666414,0,0,0,0,0,0,11.46544,0,120.408604,14.99422,0.774713,1.034538,0,0,120.1,207.7,93.9,18.275,7.82,7.542,60.01,0.88,5.85575,18.65,18.5,17.675,8.06,0,0,0,0,0,457.27,2055.26,1982.21,1975.92,1956.45,698.9,491.99,463.2,1686.511918,18.617987,101.320749,101.320749,0.042822,0.240422,26.654597,0.511965,34.979612,0.400488
04.01.2016 13:49:26,,18.257036,85.364869,83.347195,41.17766,40.796878,12.779097,13.928188,69.648921,52.820975,46.779491,46.044654,40.604054,45.11019,80.312454,46.833735,0,12.093659,11.796478,13.255901,12.446088,10.974423,11.300626,0,28.292916,28.341183,28.522208,28.508753,28.61854,28.4587,28.454035,28.35428,28.630379,28.464555,22.224387,23.060148,22.207792,21.295576,20.154575,15.94323,33.994657,16.505284,16.889794,16.603736,16.194277,16.091434,16.265735,16.27716,16.329571,16.96175,16.394624,33.998229,33.507215,32.486689,34.15269,33.946082,33.18846,33.994657,33.620475,33.120195,33.557188,0,0,0,0,0,0,0,45.01635,40.674116,43.499107,43.728266,43.060526,39.511702,42.805891,40.156216,42.139987,42.288018,0,0,0,0,0,16.183211,16.139862,15.175756,16.002004,16.498211,15.818227,14.995287,15.340766,15.007816,14.965146,15.212427,14.706728,13.874755,13.906381,14.061774,12.403991,12.757407,13.075964,14.784762,1.062675,7.690349,0,0,0,0,0,0,11.465866,0,120.653227,14.99635,0.772723,1.032323,0,0,120.1,207.7,93.92,18.325,7.849,7.559,60.03,0.88,5.87575,18.675,18.55,17.7,8.074,0,0,0,0,0,457.36,2060.5,1983.88,1973.7,1950.76,697.9,491.4,463.06,1686.303794,18.625216,101.320749,101.320749,0.03856,0.240349,26.639173,0.514295,34.979973,0.399309
04.01.2016 13:49:30,,18.309261,85.41834,83.408828,41.069535,40.751099,12.784069,13.963113,69.669707,52.819069,46.778218,46.057399,40.612066,45.122958,80.325451,46.838587,0,12.080487,11.79077,13.244381,12.441111,10.960326,11.289631,0,28.341121,28.394409,28.543315,28.572556,28.665476,28.53596,28.515868,28.390821,28.663323,28.51365,22.224,23.060663,22.206684,21.302952,20.171898,15.956265,33.827083,16.527016,16.906625,16.633806,16.248117,16.095036,16.280762,16.288378,16.334805,17.016277,16.414318,33.315095,32.860271,32.46178,33.743136,33.161421,32.671679,33.827083,33.719379,32.915681,33.18617,0,0,0,0,0,0,0,44.957991,40.678447,43.483222,43.716637,43.14552,39.631063,42.827416,40.27374,42.159927,42.319329,0,0,0,0,0,16.203624,16.127265,15.223056,15.9553,16.517349,15.837195,14.952353,15.342862,14.968695,14.982858,15.185296,14.846486,13.895211,13.91157,14.052423,12.447774,12.74383,13.037469,14.79059,1.040715,7.679707,0,0,0,0,0,0,11.465555,0,120.410997,15.00235,0.773179,1.032414,0,0,120.1,207.8,93.95,18.275,7.824,7.538,60.01,0.88,5.858,18.65,18.525,17.675,8.064,0,0,0,0,0,457.17,2056.6,1983.02,1975.68,1954.22,698.52,491.99,463.26,1690.211726,18.635681,101.320749,101.320749,0.036939,0.24145,26.584328,0.515466,34.978481,0.398151
04.01.2016 13:49:34,,18.329771,85.446368,83.424674,40.87293,40.796795,12.794029,13.986859,69.691384,52.837757,46.801719,46.052238,40.627441,45.11669,80.345905,46.84765,0,12.085973,11.790065,13.249133,12.441135,10.963266,11.305325,0,28.356396,28.473194,28.574911,28.61904,28.680746,28.514097,28.475705,28.353884,28.585316,28.51481,22.23259,23.07213,22.225194,21.314618,20.168215,15.952205,33.639726,16.571912,16.897674,16.636456,16.292118,16.156818,16.281055,16.302455,16.330202,16.958211,16.433586,33.830847,33.35406,32.60179,33.965149,33.421239,32.512037,33.639726,33.184666,32.849023,33.26206,0,0,0,0,0,0,0,44.989355,40.723412,43.615114,43.677497,43.127285,39.612244,42.782398,40.327248,42.08827,42.32698,0,0,0,0,0,16.170677,16.003798,15.239274,15.955725,16.539713,15.858484,14.951507,15.331126,15.017782,14.992544,15.136522,14.837468,13.930535,13.913086,14.097191,12.422901,12.755319,13.038587,14.788458,1.063281,7.68568,0,0,0,0,0,0,11.471554,0,120.618281,15.01738,0.775042,1.042576,0,0,120,207.7,93.97,18.275,7.829,7.547,60.03,0.88,5.8575,18.65,18.525,17.675,8.064,0,0,0,0,0,457.06,2057.51,1982.25,1974.06,1954.23,698.69,491.65,462.98,1685.558518,18.628266,101.320749,101.320749,0.037798,0.24013,26.598211,0.516641,35.038359,0.398163
04.01.2016 13:49:38,,18.356945,85.418059,83.419596,40.867216,40.851282,12.801347,14.025759,69.69708,52.843849,46.813351,46.057316,40.664456,45.11278,80.378442,46.848346,0,12.085044,11.791503,13.259117,12.444028,10.968715,11.316056,0,28.318877,28.461334,28.579377,28.626376,28.657229,28.517666,28.490756,28.330719,28.548702,28.503449,22.246772,23.078551,22.246051,21.340546,20.194169,15.959756,33.886418,16.577102,16.944369,16.676454,16.305289,16.138431,16.313993,16.34446,16.367128,16.987323,16.458403,33.917315,33.379459,32.597169,34.181959,33.689947,32.878365,33.886418,33.661546,33.093196,33.476153,0,0,0,0,0,0,0,44.975598,40.39162,43.637675,43.698108,43.0878,39.446064,42.780855,40.002818,42.092759,42.234811,0,0,0,0,0,16.090486,16.019742,15.252143,15.927768,16.563988,15.890032,15.001058,15.354158,14.987621,15.037553,15.209664,15.031743,14.017208,13.923063,14.098079,12.424519,12.783759,13.071202,14.815766,1.005466,7.679248,0,0,0,0,0,0,11.474947,0,120.572942,15.026543,0.772206,1.041646,0,0,120,207.7,94,18.35,7.849,7.565,60.02,0.88,5.88125,18.675,18.55,17.7,8.076,0,0,0,0,0,457.28,2060.16,1984.35,1975.99,1954.4,699.69,491.89,463.08,1683.346832,18.629551,101.320749,101.320749,0.038286,0.239494,26.586983,0.516673,35.040784,0.398199
04.01.2016 13:49:42,,18.425831,85.435616,83.475065,40.872326,40.862367,12.824368,14.048718,69.708835,52.84949,46.810527,46.047041,40.667133,45.117628,80.392652,46.843117,0,12.092087,11.800916,13.25906,12.455437,10.979229,11.32274,0,28.338198,28.453922,28.572145,28.625243,28.664348,28.526041,28.474912,28.370494,28.568378,28.510409,22.24855,23.077624,22.252879,21.347199,20.201372,15.962451,33.789162,16.585598,16.92803,16.655036,16.331377,16.151102,16.344615,16.337724,16.34389,16.937637,16.459671,33.924184,33.156183,32.574724,33.983296,33.526042,32.943866,33.789162,33.473697,32.911157,33.364701,0,0,0,0,0,0,0,44.997414,40.420086,43.739262,43.722249,43.168864,39.355776,42.781249,40.145029,42.163416,42.277038,0,0,0,0,0,16.129477,15.94554,15.241063,16.023363,16.570872,16.07488,14.92842,15.341083,14.959107,14.982894,15.196769,14.994333,13.980308,13.921602,14.076811,12.368815,12.778704,13.084339,14.811021,0.995484,7.685574,0,0,0,0,0,0,11.483634,0,120.607364,15.052704,0.776284,1.036082,0,0,120.1,207.7,94.03,18.3,7.839,7.555,60.02,0.88,5.86775,18.65,18.525,17.7,8.068,0,0,0,0,0,457.42,2057.97,1982.89,1973.08,1949.33,698.56,491.56,463.28,1680.217758,18.636827,101.320749,101.320749,0.037936,0.238599,26.715163,0.518104,35.039572,0.398158
04.01.2016 13:49:46,,18.461277,85.504314,83.496321,40.924306,40.825161,12.772709,14.015689,69.728719,52.848601,46.811159,46.068702,40.675964,45.126381,80.426771,46.845279,0,12.090995,11.787075,13.257423,12.451615,10.966288,11.328752,0,28.267323,28.397766,28.507025,28.557435,28.594389,28.474733,28.460201,28.33766,28.573939,28.463386,22.239755,23.082535,22.258876,21.362407,20.207198,15.956327,33.619485,16.589449,16.983535,16.720162,16.302224,16.143709,16.341939,16.35554,16.354815,16.992235,16.473922,33.866333,32.732061,32.291325,33.737199,32.819832,32.466745,33.619485,33.048434,32.55221,33.014847,0,0,0,0,0,0,0,44.944243,40.728422,43.406888,43.69118,43.166858,39.672902,42.752817,40.248037,42.120067,42.30349,0,0,0,0,0,16.173036,15.93305,15.247263,16.066019,16.566729,16.085972,14.938798,15.348915,15.009431,14.999989,15.209322,15.156494,13.981062,13.918904,14.088469,12.401606,12.79484,13.063181,14.832393,1.047903,7.671854,0,0,0,0,0,0,11.481585,0,120.367658,15.044574,0.776568,1.043024,0,0,120.1,207.8,94.05,18.25,7.808,7.526,60.02,0.88,5.84375,18.6,18.475,17.625,8.037,0,0,0,0,0,457.11,2050.76,1976.03,1968.02,1946.98,697.92,490.7,462.75,1687.41957,18.628762,101.320749,101.320749,0.041949,0.240639,26.654646,0.516644,35.093646,0.398132
04.01.2016 13:49:50,,18.536555,85.453892,83.469668,40.812929,40.83152,12.7818,14.055183,69.73935,52.854813,46.829255,46.066891,40.684097,45.124787,80.439878,46.846533,0,12.089941,11.784928,13.24473,12.454201,10.957213,11.316219,0,28.306657,28.393856,28.560702,28.525182,28.49881,28.449115,28.471721,28.353487,28.639272,28.466534,22.2383,23.08757,22.276721,21.365103,20.217125,15.963935,33.745182,16.59542,16.985336,16.692595,16.300579,16.150408,16.35571,16.358248,16.366772,17.033,16.475633,33.572448,32.806013,32.289839,33.54315,32.776875,32.555552,33.745182,33.412374,33.084837,33.087363,0,0,0,0,0,0,0,44.878322,40.662821,43.525944,43.570786,43.136307,39.570979,42.759678,40.078631,42.132254,42.257303,0,0,0,0,0,16.219084,16.085952,15.246154,16.108807,16.549485,16.085045,14.896831,15.343269,15.045362,15.039733,15.200044,15.25396,13.987949,13.928698,14.096263,12.433439,12.743654,13.113328,14.854281,1.100051,7.660151,0,0,0,0,0,0,11.487765,0,120.430666,15.051737,0.774681,1.0407,0,0,119.9,207.5,94.08,18.275,7.806,7.528,59.99,0.88,5.848,18.625,18.5,17.65,8.049,0,0,0,0,0,456.93,2053.06,1979.28,1970.55,1947.34,697.76,490.21,462.53,1690.156788,18.652803,101.320749,101.320749,0.043468,0.241411,26.655581,0.516589,35.025836,0.398092
04.01.2016 13:49:54,,18.556936,85.545636,83.526121,40.856956,40.839914,12.773568,14.093315,69.74101,52.858688,46.829238,46.057894,40.688286,45.129379,80.454259,46.858108,0,12.073956,11.778774,13.239312,12.441135,10.966912,11.318261,0,28.338453,28.412912,28.579934,28.556434,28.589801,28.423856,28.418474,28.314769,28.559843,28.466053,22.237026,23.084133,22.280857,21.376283,20.217475,15.960476,33.611913,16.576915,16.986955,16.737179,16.286059,16.152754,16.328677,16.36549,16.386526,17.023927,16.477569,33.725342,32.526574,32.29215,33.674077,32.67711,32.459702,33.611913,33.516696,33.021021,33.056065,0,0,0,0,0,0,0,44.822953,40.739964,43.422661,43.614438,43.137778,39.832171,42.751928,40.331368,42.126097,42.308818,0,0,0,0,0,16.189094,16.117086,15.224124,16.053963,16.53002,16.096771,14.890229,15.29728,15.034585,15.021512,15.226665,15.10267,13.99679,13.905914,14.048767,12.458673,12.699491,13.082278,14.831995,1.036622,7.666652,0,0,0,0,0,0,11.488388,0,120.481184,15.077372,0.770968,1.040705,0,0,119.9,207.5,94.11,18.275,7.808,7.528,60,0.88,5.8475,18.675,18.525,17.7,8.066,0,0,0,0,0,456.85,2057.91,1984.84,1976.19,1954.68,699.73,490.68,462.27,1687.978792,18.645186,101.320749,101.320749,0.041844,0.240795,26.65545,0.516622,35.028737,0.398119
04.01.2016 13:49:58,,18.661062,85.60747,83.577733,40.851043,40.836215,12.839817,14.106721,69.761395,52.855507,46.823833,46.058175,40.708495,45.147874,80.467685,46.865388,0,12.083942,11.789672,13.254379,12.462765,10.964331,11.320966,0,28.347037,28.446254,28.589234,28.551024,28.538467,28.431005,28.389201,28.286929,28.46868,28.449759,22.247114,23.087184,22.287518,21.382047,20.230834,15.953569,33.614167,16.587962,16.985129,16.710336,16.29457,16.154736,16.3254,16.349337,16.388326,16.998541,16.474475,34.064781,33.240583,32.69903,33.885841,33.029531,32.62609,33.614167,33.120854,32.714583,33.221718,0,0,0,0,0,0,0,45.012239,40.729497,43.628983,43.652731,43.059424,39.611045,42.745555,40.293356,42.125221,42.317561,0,0,0,0,0,16.149462,16.213487,15.205515,16.1072,16.552774,16.031741,14.928271,15.277221,15.02251,15.041029,15.261065,15.100944,13.998334,13.887101,14.029956,12.452757,12.683309,13.086656,14.834963,1.080733,7.681376,0,0,0,0,0,0,11.499681,0,120.792717,15.097173,0.769125,1.043976,0,0,119.9,207.5,94.13,18.3,7.82,7.538,59.99,0.88,5.8585,18.65,18.525,17.675,8.062,0,0,0,0,0,455.98,2056.97,1982.43,1973.6,1950.78,698.47,490.99,461.78,1687.98965,18.644165,101.320749,101.320749,0.040366,0.240799,26.711311,0.514291,34.957369,0.398139
