Time,discription,T1_comp_in,T2_comp_out,T3_cond_in,T4_cond_out,T5_exv_in,T6_exv_out,T7_evap_out,T10_ballvalve_in,T11_ballvalve_out,T12_HGB_out,T13_after_bypass,T14_after_sightglass,T15_ballvalve2_in,T16_comp_shell_top,T17_comp_shell_bottom,Free,T20_evap_in,T21_evap_in,T22_evap_in,T23_evap_in,T24_evap_in,T25_evap_in,Free,T40_evap_air_in,T41_evap_air_in,T42_evap_air_in,T43_evap_air_in,T44_evap_air_in,T45_evap_air_in,T46_evap_air_in,T47_evap_air_in,T48_evap_air_in,T_average_evap_air_in,T27_evap_out,T28_evap_out,T29_evap_out,T30_evap_out,T31_evap_out,T32_evap_out,Free,T50_evap_air_out,T51_evap_air_out,T52_evap_air_out,T53_evap_air_out,T54_evap_air_out,T55_evap_air_out,T56_evap_air_out,T57_evap_air_out,T58_evap_air_out,T_average_evap_air_out,T60_cond_air_in,T61_cond_air_in,T62_cond_air_in,T63_cond_air_in,T64_cond_air_in,T65_cond_air_in,T66_cond_air_in,T67_cond_air_in,T68_cond_air_in,T_average_cond_air_in,Free,Free,Free,Free,Free,Free,Free,T64_cond_air_out,T65_cond_air_out,T66_cond_air_out,T67_cond_air_out,T68_cond_air_out,T69_cond_air_out,T70_cond_air_out,T71_cond_air_out,T72_cond_air_out,T_average_cond_air_out,Free,Free,Free,Free,Free,T80_evap_new_grid,T81_evap_new_grid,T82_evap_new_grid,T83_evap_new_grid,T84_evap_new_grid,T85_evap_new_grid,T86_evap_new_grid,T87_evap_new_grid,T88_evap_new_grid,T89_evap_new_grid,T90_evap_new_grid,T91_evap_new_grid,T92_evap_new_grid,T93_evap_new_grid,T94_evap_new_grid,T95_evap_new_grid,T96_evap_new_grid,T97_evap_new_grid,T_average_evap_new_grid,Air_pressure_out,PT_total_power,Free,Free,Free,Free,Free,Free,T_dp_chilled_mirror_out,Free,m_R,T_dp_chilled_mirror_in,PT_fan_evap,PT_fan_cond,Free,Free,VLN_avg,VLL_avg,kWH,AMP_avg,WL2-N,WL3-N,Hzsys,PFSYS,PT_comp_power,AL1,AL2,AL,WL1-N,N/A,N/A,N/A,N/A ,N/A,P1_comp_in,P2_comp_out,P3_cond_out,P4_MM_out,P5_exv_in,P6_exv_out,P7_evap_in,P8_evap_out,Q_nozzle_apx,T_nozzle_in,P_atm,P_nozzle_in ,P_nozzle_out,dP_nozzle,T_room_1155,RH_room_1155,T_room_1151,RH_room_1151
04.01.2016 13:50:02,,18.650191,85.670482,83.643823,40.750354,40.804142,12.817544,14.048466,69.78572,52.860715,46.824509,46.0663,40.704752,45.148772,80.488474,46.862565,0,12.080113,11.801506,13.260376,12.461122,10.96943,11.32916,0,28.298049,28.442482,28.569856,28.523752,28.554069,28.448223,28.380405,28.317607,28.532542,28.451887,22.247519,23.093897,22.290448,21.390394,20.22618,15.948534,33.726784,16.570782,16.96125,16.647835,16.282644,16.148795,16.305495,16.342672,16.359356,17.009278,16.452354,33.905747,32.993511,32.425385,33.721783,33.023001,32.420736,33.726784,33.292127,32.908077,33.157461,0,0,0,0,0,0,0,44.93706,40.583549,43.856592,43.65847,43.125269,39.626757,42.692771,40.228212,42.086962,42.310627,0,0,0,0,0,16.08659,16.09965,15.186522,16.091669,16.524739,16.015846,14.908002,15.25006,15.036196,15.009142,15.273114,15.056531,13.996948,13.904437,14.014941,12.398222,12.715221,13.088543,14.814243,1.079268,7.665737,0,0,0,0,0,0,11.49814,0,120.715842,15.118416,0.772357,1.037487,0,0,119.9,207.5,94.16,18.25,7.81,7.524,60.01,0.88,5.84425,18.6,18.475,17.625,8.041,0,0,0,0,0,456.24,2052.31,1978.31,1971.16,1951.45,698.67,490.4,461.86,1693.745615,18.656843,101.320749,101.320749,0.043651,0.242436,26.774598,0.510777,35.039752,0.398144
04.01.2016 13:50:06,,18.702785,85.684744,83.677156,40.868096,40.780007,12.796882,14.074437,69.802264,52.858112,46.824719,46.061035,40.691018,45.143059,80.505946,46.854683,0,12.079165,11.793454,13.256518,12.451802,10.9508,11.307439,0,28.268405,28.429168,28.505953,28.57197,28.543627,28.460564,28.407997,28.302138,28.522279,28.445789,22.243301,23.084276,22.284427,21.389784,20.224123,15.953544,33.955285,16.535357,16.973143,16.680943,16.239593,16.09939,16.302162,16.304519,16.356385,17.018633,16.436436,33.648258,33.283797,32.598351,33.68309,33.30238,32.650019,33.955285,33.652009,33.223937,33.333014,0,0,0,0,0,0,0,44.919749,40.496718,43.682258,43.645041,43.0918,39.624842,42.756658,40.099063,42.152653,42.274309,0,0,0,0,0,16.017585,16.104473,15.162302,16.028651,16.452316,15.992189,14.902479,15.219124,15.049375,14.95405,15.262148,14.982557,13.960888,13.90309,14.01323,12.407794,12.655941,13.043473,14.783981,1.148058,7.675586,0,0,0,0,0,0,11.506549,0,120.943779,15.117679,0.774318,1.042004,0,0,120.1,207.7,94.18,18.325,7.845,7.561,60.01,0.88,5.871,18.725,18.575,17.75,8.095,0,0,0,0,0,456.05,2069.03,1996.48,1988.25,1965.17,700.48,490.32,461.53,1686.312215,18.664893,101.320749,101.320749,0.040544,0.240311,26.769746,0.509613,35.036064,0.396993
04.01.2016 13:50:10,,18.700004,85.932977,83.844236,41.276023,40.783106,12.896853,14.02154,69.823844,52.86222,46.833468,46.075492,40.706957,45.152275,80.540492,46.874148,0,12.091963,11.793324,13.255116,12.455495,10.960878,11.315691,0,28.286759,28.444829,28.48071,28.59624,28.622071,28.520178,28.457567,28.341844,28.524483,28.474964,22.253418,23.092942,22.287869,21.393409,20.224319,15.938865,34.1385,16.553685,16.941259,16.662466,16.301995,16.075824,16.297099,16.308524,16.340079,17.010674,16.435116,33.94957,33.577697,32.938173,33.870811,33.447461,32.919406,34.1385,33.529999,32.931739,33.478151,0,0,0,0,0,0,0,45.210823,40.833714,43.836812,43.819978,43.194302,39.788057,42.851206,40.53796,42.258068,42.481213,0,0,0,0,0,16.04933,16.154534,15.14796,15.99364,16.428925,15.93196,14.930444,15.221484,15.051009,14.908109,15.327133,14.993997,13.952891,13.92072,13.9996,12.485876,12.681626,13.010938,14.788343,1.124851,7.71087,0,0,0,0,0,0,11.506025,0,121.426699,15.118826,0.772953,1.034978,0,0,120.1,207.8,94.21,18.325,7.847,7.561,60,0.88,5.87625,18.675,18.55,17.7,8.074,0,0,0,0,0,456.34,2061.27,1988.03,1980.72,1958.93,699.7,491.11,462.09,1684.351047,18.659878,101.320749,101.320749,0.038031,0.239761,26.832951,0.506119,35.040637,0.398149
04.01.2016 13:50:14,,18.730396,85.847425,83.857766,41.12213,40.770526,12.860051,13.963993,69.862009,52.873497,46.852532,46.083851,40.701681,45.165477,80.578771,46.878339,0,12.080593,11.795428,13.253761,12.455595,10.958062,11.314152,0,28.246665,28.389848,28.467533,28.58145,28.641902,28.548263,28.506284,28.350734,28.568534,28.477912,22.250227,23.090114,22.274938,21.383898,20.218231,15.907354,33.848816,16.552472,16.93189,16.650013,16.253448,16.097284,16.267594,16.282284,16.324902,16.917027,16.419986,34.053654,33.54069,32.622638,33.903288,33.167977,32.823929,33.848816,33.476554,33.290202,33.414194,0,0,0,0,0,0,0,45.11,40.634146,43.602081,43.773099,43.173286,39.709035,42.833909,40.27367,42.235262,42.37161,0,0,0,0,0,16.040832,16.08491,15.134008,15.954846,16.414445,15.878832,14.880534,15.240391,15.039235,14.918305,15.288315,14.849663,13.925292,13.954372,13.972365,12.484811,12.670427,13.040127,14.765095,1.105235,7.690133,0,0,0,0,0,0,11.516925,0,121.100283,15.092961,0.776835,1.042598,0,0,120,207.7,94.24,18.325,7.845,7.565,60,0.88,5.8735,18.7,18.55,17.725,8.082,0,0,0,0,0,456.35,2062.6,1987.31,1978.45,1955.78,698.53,491.88,462.13,1683.129624,18.660466,101.320749,101.320749,0.035748,0.239418,26.771254,0.506105,35.037195,0.396972
04.01.2016 13:50:18,,18.653899,85.838024,83.816639,41.222073,40.84044,12.843359,13.929783,69.88775,52.869146,46.842225,46.075281,40.700767,45.163913,80.609997,46.863439,0,12.085657,11.806322,13.253182,12.453378,10.970969,11.323775,0,28.26619,28.436642,28.416727,28.558814,28.645098,28.537466,28.5215,28.393044,28.614962,28.487827,22.257095,23.089948,22.274952,21.389147,20.220052,15.912267,33.813783,16.497365,16.924835,16.643319,16.241673,16.108907,16.280303,16.277764,16.315667,16.926466,16.411229,33.746625,33.219236,32.405372,33.69286,33.068409,32.399292,33.813783,33.103973,32.678926,33.125386,0,0,0,0,0,0,0,45.0925,40.623692,43.690898,43.806263,43.245999,39.742125,42.867274,40.339261,42.166981,42.397221,0,0,0,0,0,16.02187,16.04255,15.137362,15.970351,16.408909,15.865492,14.943449,15.250824,15.065829,14.916212,15.279506,14.801079,13.904112,13.956457,13.979902,12.4616,12.64243,12.955381,14.75574,1.026664,7.678537,0,0,0,0,0,0,11.515564,0,120.778424,15.096665,0.776508,1.041607,0,0,120.1,207.8,94.26,18.25,7.81,7.526,60.02,0.88,5.84425,18.6,18.475,17.625,8.039,0,0,0,0,0,456.89,2049.68,1975.1,1966.17,1945.02,698.35,491.76,462.57,1688.916293,18.662788,101.320749,101.320749,0.037135,0.241071,26.716819,0.502583,35.039211,0.396963
04.01.2016 13:50:22,,18.61558,85.609049,83.674024,40.891707,40.935743,12.826146,13.91425,69.883906,52.893931,46.86227,46.083528,40.727255,45.172175,80.646521,46.878235,0,12.087861,11.809073,13.249382,12.451577,10.966797,11.316506,0,28.212198,28.370816,28.432534,28.558294,28.656417,28.511293,28.495147,28.343543,28.630049,28.46781,22.26972,23.098779,22.275492,21.383369,20.213907,15.907005,33.71211,16.535441,16.924472,16.65202,16.204855,16.120514,16.25999,16.281753,16.314759,16.942959,16.411725,33.867501,32.970607,32.28856,33.796953,32.780602,32.28713,33.71211,33.296031,32.786144,33.087293,0,0,0,0,0,0,0,44.911246,40.420498,43.633163,43.611541,43.142681,39.451849,42.699193,40.025662,42.104033,42.222207,0,0,0,0,0,15.88046,16.031395,15.141447,15.960828,16.421694,15.861774,14.922296,15.244381,15.08444,14.878896,15.261626,14.843121,13.889117,13.88421,13.958185,12.459326,12.663398,12.983984,14.74281,1.019622,7.658413,0,0,0,0,0,0,11.513483,0,120.429355,15.075438,0.776366,1.032845,0,0,120.1,207.8,94.29,18.2,7.791,7.511,59.99,0.88,5.833,18.575,18.45,17.625,8.026,0,0,0,0,0,457.08,2048.97,1974.22,1965.28,1944.43,697.96,490.6,462.82,1689.817066,18.658949,101.320749,101.320749,0.038678,0.241347,26.710393,0.502607,35.082812,0.396971
04.01.2016 13:50:26,,18.551723,85.512709,83.58678,40.848881,41.006655,12.813822,13.901252,69.887988,52.88366,46.850129,46.081444,40.755919,45.167016,80.641482,46.868281,0,12.103495,11.832542,13.268091,12.468661,10.965861,11.311381,0,28.282155,28.396449,28.421925,28.563652,28.686887,28.497635,28.483103,28.388913,28.653703,28.486047,22.277516,23.10765,22.270842,21.390088,20.21232,15.899425,33.984423,16.487794,16.901312,16.592231,16.197277,16.112029,16.244614,16.265471,16.288684,16.935205,16.386177,33.798148,32.674003,32.334285,33.979422,32.78734,32.49468,33.984423,33.075641,33.051336,33.131031,0,0,0,0,0,0,0,44.836022,40.380905,43.53447,43.57169,43.11044,39.381465,42.707555,39.976104,42.098027,42.177409,0,0,0,0,0,15.864254,16.041675,15.158454,15.986711,16.43179,15.876773,14.930589,15.247589,15.053333,14.884647,15.27028,14.751169,13.925046,13.886877,13.949583,12.432512,12.602464,12.981283,14.737502,1.037134,7.661462,0,0,0,0,0,0,11.512909,0,120.387033,15.051425,0.774697,1.043329,0,0,120.1,207.8,94.31,18.25,7.806,7.528,59.98,0.88,5.8445,18.625,18.5,17.65,8.045,0,0,0,0,0,456.7,2055.59,1983.51,1976.13,1954.03,700.84,491.33,462.28,1688.954045,18.663485,101.320749,101.320749,0.037033,0.241098,26.719621,0.502593,35.097498,0.395811
04.01.2016 13:50:30,,18.498688,85.700721,83.679483,41.33426,40.99785,12.890606,13.906685,69.903951,52.8997,46.858046,46.083022,40.770795,45.16706,80.628982,46.8692,0,12.106854,11.842094,13.287086,12.476933,10.972687,11.327861,0,28.251911,28.398323,28.511529,28.599969,28.624545,28.489642,28.46632,28.347727,28.611988,28.477995,22.279667,23.119893,22.27642,21.384659,20.216282,15.901769,34.24489,16.46584,16.881541,16.633191,16.218483,16.080273,16.252943,16.260197,16.308256,16.902748,16.387591,33.731828,33.056285,32.441699,34.033834,33.290382,32.933321,34.24489,33.819883,33.139207,33.410148,0,0,0,0,0,0,0,45.01877,40.580975,43.51695,43.766486,43.218969,39.616714,42.797497,40.233989,42.156962,42.323034,0,0,0,0,0,15.90775,16.030565,15.145518,16.020225,16.446614,15.909202,14.94725,15.251174,15.036584,14.893318,15.250811,14.746038,13.978436,13.877198,13.942267,12.376587,12.598669,13.000412,14.742145,1.103877,7.686365,0,0,0,0,0,0,11.515597,0,120.723382,15.076995,0.778826,1.037782,0,0,120.1,207.7,94.34,18.3,7.839,7.559,59.99,0.88,5.86675,18.675,18.575,17.7,8.08,0,0,0,0,0,457.21,2063.42,1986.19,1976.21,1953.62,698.56,491.46,462.98,1687.073815,18.661844,101.320749,101.320749,0.037924,0.240562,26.653909,0.501418,35.0855,0.395806
04.01.2016 13:50:34,,18.468681,85.701447,83.680825,41.306524,40.930709,12.863048,13.874739,69.90386,52.902848,46.85117,46.087745,40.769148,45.170255,80.60936,46.862106,0,12.100376,11.848727,13.307895,12.48156,10.991354,11.327937,0,28.262035,28.443611,28.524342,28.614395,28.666595,28.537258,28.443252,28.295051,28.47106,28.473066,22.281273,23.119696,22.266122,21.380851,20.209759,15.886876,33.94769,16.528016,16.899649,16.633355,16.188722,16.034544,16.236059,16.240956,16.3057,16.928649,16.383375,33.600468,32.800088,32.370463,34.020908,33.140926,32.670126,33.94769,33.406452,32.80974,33.196318,0,0,0,0,0,0,0,45.030917,40.79495,43.454844,43.812314,43.268185,39.704287,42.827576,40.339642,42.167184,42.377767,0,0,0,0,0,15.960058,16.175371,15.191691,16.02101,16.453201,15.844312,14.955481,15.258496,15.045359,14.908269,15.278827,14.727392,13.933422,13.865443,13.965955,12.357535,12.574395,12.946493,14.747928,1.094915,7.674227,0,0,0,0,0,0,11.517564,0,120.646736,15.069341,0.770117,1.036156,0,0,120.1,207.7,94.37,18.225,7.799,7.513,59.98,0.88,5.837,18.575,18.475,17.6,8.028,0,0,0,0,0,456.68,2048.2,1971.07,1961.01,1938.95,697.63,491.69,462.55,1687.504942,18.677123,101.320749,101.320749,0.038696,0.240682,26.653433,0.504964,35.095695,0.395839
04.01.2016 13:50:38,,18.456538,85.439582,83.529374,40.945452,40.951205,12.774483,13.916796,69.899382,52.91725,46.866835,46.084815,40.788101,45.168198,80.616068,46.854588,0,12.115282,11.849613,13.329876,12.48736,10.990966,11.334108,0,28.332707,28.472292,28.554098,28.61204,28.640382,28.514631,28.441613,28.310458,28.482877,28.484566,22.283547,23.127195,22.264788,21.382585,20.209688,15.885716,33.541902,16.476813,16.896497,16.616605,16.223655,16.087803,16.242879,16.261378,16.277701,16.991651,16.385416,33.095204,32.508889,32.242808,33.222619,32.684634,32.351,33.541902,33.035692,32.605078,32.809758,0,0,0,0,0,0,0,44.866639,40.489087,43.702469,43.52896,43.066808,39.533647,42.697608,40.25136,42.180162,42.257415,0,0,0,0,0,15.99922,16.239916,15.176964,16.001034,16.483823,15.865154,15.014652,15.277715,15.028088,14.913331,15.298953,14.699218,13.880326,13.918132,13.948667,12.332029,12.583157,12.928874,14.754958,1.026315,7.641787,0,0,0,0,0,0,11.523039,0,120.095333,15.034985,0.769275,1.033376,0,0,120.1,207.7,94.39,18.15,7.76,7.48,59.98,0.88,5.8095,18.525,18.4,17.55,8.001,0,0,0,0,0,456.65,2041.52,1969.22,1963.65,1943.78,698.37,491.36,462.69,1687.019194,18.683176,101.320749,101.320749,0.039147,0.240527,26.715212,0.508471,35.156228,0.39466
04.01.2016 13:50:42,,18.452383,85.452037,83.486425,40.844778,41.038616,12.82942,13.933202,69.883895,52.910565,46.860728,46.090526,40.79852,45.172384,80.601897,46.853511,0,12.098301,11.843191,13.347468,12.484764,10.988366,11.320395,0,28.258016,28.38541,28.54239,28.595489,28.657196,28.510278,28.473501,28.27596,28.513866,28.468012,22.299638,23.137146,22.287192,21.380818,20.215509,15.881218,33.807163,16.529433,16.913935,16.620631,16.232398,16.103803,16.271391,16.282817,16.315823,16.986252,16.408779,33.824131,33.349128,32.415553,33.764654,33.003165,32.381936,33.807163,33.184915,32.717708,33.160928,0,0,0,0,0,0,0,44.877345,40.498586,43.708045,43.51699,43.033734,39.495504,42.697159,40.191204,42.042911,42.229053,0,0,0,0,0,15.979133,16.276419,15.168481,15.989111,16.473175,15.931241,15.016699,15.280669,15.03994,14.861445,15.264332,15.03068,13.893462,13.911093,13.944536,12.330986,12.610358,12.925502,14.773737,1.039819,7.654227,0,0,0,0,0,0,11.521531,0,120.297602,15.026871,0.776208,1.043376,0,0,120,207.7,94.42,18.225,7.804,7.521,59.98,0.88,5.84175,18.6,18.475,17.65,8.039,0,0,0,0,0,456.71,2052.02,1978.59,1970.17,1948.41,698.78,490.71,462.64,1685.367011,18.66124,101.320749,101.320749,0.037792,0.240058,26.716786,0.509641,35.098957,0.395837
04.01.2016 13:50:46,,18.434444,85.529447,83.526858,40.896481,41.061541,12.854207,13.967528,69.8702,52.908322,46.868082,46.097672,40.819686,45.171863,80.587016,46.855834,0,12.093525,11.839324,13.353972,12.487087,10.982855,11.328915,0,28.335847,28.459644,28.578405,28.580558,28.606569,28.510415,28.455338,28.336206,28.55921,28.491355,22.290406,23.136932,22.288422,21.382951,20.215657,15.880822,34.006707,16.570014,16.90067,16.61806,16.229463,16.120639,16.264829,16.276255,16.295297,16.999087,16.409403,34.128491,33.075245,32.376449,34.176523,33.521235,32.553644,34.006707,33.42762,32.743863,33.33442,0,0,0,0,0,0,0,44.959418,40.627476,43.437501,43.728167,43.21166,39.570984,42.820865,40.162158,42.123741,42.293552,0,0,0,0,0,15.976927,16.241569,15.197498,16.116421,16.456463,15.899281,15.030832,15.296251,15.063695,14.868498,15.275738,15.025748,13.97813,13.873257,13.966862,12.309659,12.619919,12.931786,14.784918,1.037629,7.667255,0,0,0,0,0,0,11.525268,0,120.44391,15.011283,0.771954,1.027435,0,0,120,207.7,94.44,18.275,7.822,7.53,59.99,0.88,5.85,18.625,18.5,17.675,8.055,0,0,0,0,0,457.32,2056.07,1982.16,1973.2,1950.58,698.36,491.59,463.08,1681.240326,18.660218,101.320749,101.320749,0.036579,0.23888,26.694838,0.509646,35.09563,0.395851
04.01.2016 13:50:50,,18.437409,85.581804,83.55382,41.239547,40.94556,12.846414,13.976843,69.86848,52.910439,46.862131,46.085799,40.81477,45.172914,80.55757,46.848571,0,12.100946,11.846201,13.369568,12.476124,10.98828,11.335796,0,28.384787,28.454757,28.625899,28.557374,28.60814,28.479336,28.428923,28.314812,28.503017,28.484116,22.274127,23.133102,22.29036,21.389765,20.222116,15.863722,33.959728,16.544947,16.920743,16.63705,16.240662,16.100096,16.283644,16.276934,16.323905,17.029125,16.415998,33.610008,32.698981,32.288097,33.78881,33.020188,32.487298,33.959728,33.471736,32.833766,33.128735,0,0,0,0,0,0,0,44.972903,40.567106,43.526509,43.710119,43.240231,39.627369,42.793584,40.27289,42.186757,42.321941,0,0,0,0,0,16.023456,16.33687,15.194683,16.081865,16.475411,15.901367,15.042178,15.30705,15.067597,14.901819,15.26893,15.108085,13.97204,13.912971,13.947504,12.367452,12.682366,12.966927,14.808809,1.10763,7.661544,0,0,0,0,0,0,11.526251,0,120.450565,14.9706,0.770026,1.034309,0,0,120.1,207.7,94.47,18.25,7.804,7.524,59.98,0.88,5.84175,18.6,18.475,17.65,8.035,0,0,0,0,0,457.22,2050.15,1976.02,1967.18,1945.84,696.82,491.56,462.88,1676.428652,18.657463,101.320749,101.320749,0.035934,0.237519,26.702656,0.514246,35.097203,0.395786
04.01.2016 13:50:54,,18.474672,85.483062,83.521645,40.908103,40.8634,12.828514,14.009785,69.860043,52.915784,46.869507,46.085958,40.798331,45.173293,80.550934,46.856166,0,12.104329,11.849949,13.385131,12.466765,10.986563,11.329342,0,28.311865,28.415212,28.613985,28.58313,28.567165,28.431179,28.384352,28.2566,28.503659,28.451905,22.268807,23.120577,22.295683,21.399785,20.224738,15.868894,33.974222,16.537243,16.93606,16.658898,16.272855,16.114699,16.302597,16.305136,16.340681,16.997683,16.433521,33.926182,32.62732,32.234833,33.886177,33.397263,33.152822,33.974222,33.41638,32.860249,33.27505,0,0,0,0,0,0,0,44.909818,40.817687,43.669659,43.72318,43.123521,39.716378,42.796012,40.370205,42.156363,42.364758,0,0,0,0,0,16.018442,16.401312,15.20673,15.987785,16.503581,15.943884,15.057495,15.313287,15.095441,14.93566,15.277527,15.154446,14.002276,13.922306,13.975923,12.409746,12.665206,12.972147,14.824622,1.121262,7.650768,0,0,0,0,0,0,11.52435,0,120.461318,14.994318,0.773244,1.033607,0,0,120.1,207.7,94.5,18.25,7.82,7.534,60,0.88,5.8505,18.625,18.5,17.675,8.049,0,0,0,0,0,457.05,2055,1979.78,1971.23,1948.01,697.13,491.67,462.92,1682.512054,18.670219,101.320749,101.320749,0.03849,0.239221,26.761632,0.513099,35.098318,0.395806
04.01.2016 13:50:58,,18.47849,85.533319,83.529515,40.801091,40.892938,12.865938,14.024642,69.855114,52.913075,46.861081,46.097013,40.780727,45.170105,80.538488,46.84249,0,12.101215,11.846105,13.410206,12.466746,10.992194,11.334242,0,28.321177,28.408913,28.57486,28.620065,28.632442,28.467939,28.44659,28.292827,28.559611,28.480491,22.273324,23.114817,22.309218,21.402681,20.231612,15.860013,33.565571,16.550124,16.946762,16.633887,16.286102,16.164042,16.300973,16.326362,16.349756,17.021795,16.444751,34.041204,32.671136,32.261317,34.05799,32.724052,32.554391,33.565571,32.756587,32.421363,33.005957,0,0,0,0,0,0,0,44.896526,40.780198,43.563841,43.665926,43.130069,39.636192,42.723111,40.194995,42.108977,42.299982,0,0,0,0,0,16.075849,16.529595,15.215893,16.005467,16.4781,15.990955,15.061212,15.320997,15.090807,14.990582,15.27126,15.188662,13.986732,13.939659,13.965831,12.330652,12.657914,12.99069,14.838381,1.042997,7.656421,0,0,0,0,0,0,11.521695,0,120.536587,14.982139,0.773023,1.037558,0,0,120.1,207.7,94.52,18.225,7.797,7.509,59.99,0.88,5.8335,18.55,18.425,17.6,8.022,0,0,0,0,0,457.27,2046.26,1970.39,1962.34,1941.08,696.89,491.19,463.04,1683.962483,18.661534,101.320749,101.320749,0.039089,0.239638,26.703935,0.5131,35.158294,0.395797
04.01.2016 13:51:02,,18.488672,85.428694,83.469961,40.606258,40.935628,12.780494,13.985298,69.850488,52.916949,46.860188,46.085386,40.78403,45.170306,80.524694,46.849472,0,12.090281,11.853198,13.427108,12.463096,11.002937,11.338788,0,28.314169,28.445863,28.604808,28.605346,28.601938,28.4586,28.385939,28.252624,28.424692,28.454886,22.267575,23.126195,22.318801,21.421297,20.2535,15.873098,33.495804,16.611973,16.956935,16.688479,16.289571,16.155359,16.308976,16.328017,16.378794,17.051902,16.464763,33.929674,32.650661,32.279105,33.804298,32.938637,32.335078,33.495804,32.622592,32.648337,32.967132,0,0,0,0,0,0,0,44.821453,40.649467,43.669294,43.550727,43.076349,39.541969,42.713536,40.209923,42.075266,42.256443,0,0,0,0,0,16.083845,16.623346,15.215544,15.989518,16.496973,16.002398,15.058504,15.347876,15.080836,15.007665,15.287975,15.203018,14.021459,13.948943,13.980204,12.415853,12.683028,12.983233,14.857234,1.068124,7.651616,0,0,0,0,0,0,11.5313,0,120.253477,14.976714,0.767268,1.032108,0,0,120,207.7,94.55,18.225,7.797,7.513,59.98,0.88,5.8355,18.575,18.45,17.625,8.031,0,0,0,0,0,457.06,2048.68,1973.97,1964.91,1943.24,697.31,490.91,463.01,1684.458922,18.681071,101.320749,101.320749,0.040352,0.239769,26.655269,0.515072,35.096203,0.395774
04.01.2016 13:51:06,,18.549439,85.470937,83.458739,40.578833,40.902469,12.810335,14.015997,69.835644,52.899039,46.856284,46.082133,40.778529,45.158709,80.516705,46.84688,0,12.080195,11.851487,13.437219,12.445551,10.994299,11.33489,0,28.319481,28.431439,28.616217,28.535493,28.58931,28.448842,28.370438,28.209487,28.367388,28.43201,22.257884,23.121738,22.319571,21.421526,20.25373,15.864076,33.64559,16.629427,16.973477,16.740376,16.288169,16.109882,16.298688,16.323714,16.379931,17.003744,16.467958,33.653628,32.684176,32.143985,33.823493,32.649136,32.168666,33.64559,32.996808,32.533998,32.922164,0,0,0,0,0,0,0,44.838222,40.526841,43.696003,43.58559,43.014771,39.491779,42.692556,40.056155,42.080359,42.220253,0,0,0,0,0,16.078982,16.651481,15.231191,16.047964,16.516952,16.029824,15.070521,15.376952,15.085409,15.039111,15.294907,15.193976,13.970424,13.998231,13.982237,12.485415,12.650401,12.993185,14.872065,1.13659,7.646813,0,0,0,0,0,0,11.534103,0,120.378181,14.995662,0.767464,1.041344,0,0,120,207.7,94.57,18.2,7.785,7.496,59.98,0.88,5.824,18.55,18.425,17.575,8.014,0,0,0,0,0,456.51,2043.79,1969.37,1961.06,1939.75,697.08,490.94,462.36,1678.618043,18.67446,101.320749,101.320749,0.037731,0.238113,26.712262,0.516608,35.154048,0.395804
04.01.2016 13:51:10,,18.565423,85.401388,83.420467,40.527891,40.82987,12.755404,14.050863,69.837521,52.906596,46.850151,46.079276,40.769223,45.173841,80.509293,46.852119,0,12.074139,11.827764,13.46372,12.444229,10.978759,11.320083,0,28.330559,28.438389,28.605587,28.527014,28.528449,28.457944,28.359984,28.23833,28.412195,28.433161,22.249649,23.115132,22.331899,21.427366,20.262286,15.864684,33.936149,16.6449,16.963209,16.719229,16.266469,16.175605,16.3187,16.323596,16.378906,17.083548,16.473827,33.583028,32.527522,32.160042,33.895251,32.799797,32.28523,33.936149,33.094886,32.646237,32.992016,0,0,0,0,0,0,0,44.794924,40.343931,43.595422,43.531262,43.006876,39.404029,42.633402,39.974487,42.074943,42.151031,0,0,0,0,0,16.051243,16.68159,15.213052,16.072648,16.640618,16.078089,15.064907,15.311622,15.097406,15.025145,15.166214,15.089236,14.016056,13.974073,13.955353,12.386415,12.706716,12.973442,14.861324,1.064104,7.638016,0,0,0,0,0,0,11.532955,0,120.410013,15.019937,0.769,1.039761,0,0,120,207.7,94.6,18.2,7.791,7.503,59.98,0.88,5.82875,18.55,18.425,17.6,8.014,0,0,0,0,0,456.45,2046.61,1971.73,1961.83,1938.53,696.44,489.85,462.01,1681.30603,18.665528,101.320749,101.320749,0.040125,0.238873,26.771418,0.516675,35.154884,0.395865
04.01.2016 13:51:14,,18.552858,85.474556,83.466053,40.523637,40.715164,12.766387,14.041686,69.842924,52.905902,46.846387,46.078793,40.748369,45.1795,80.498146,46.866946,0,12.052663,11.818122,13.466093,12.423853,10.967103,11.31244,0,28.341154,28.453468,28.61026,28.563619,28.578688,28.470333,28.359096,28.240852,28.434092,28.450174,22.237336,23.105892,22.334556,21.428401,20.258263,15.853569,33.436825,16.539695,16.977298,16.720269,16.321916,16.158507,16.3386,16.331346,16.371423,17.069002,16.469882,33.710682,32.708025,32.120985,33.517756,32.566074,32.159796,33.436825,32.978472,32.641164,32.871087,0,0,0,0,0,0,0,44.834658,40.515803,43.597973,43.499251,42.988151,39.533537,42.651918,40.066795,42.054962,42.193672,0,0,0,0,0,16.03806,16.771565,15.204578,16.034976,16.500525,16.077785,15.064058,15.302423,15.120886,15.059338,15.229267,15.079673,14.0481,13.98849,13.943598,12.403402,12.682587,12.972059,14.862298,1.100219,7.641346,0,0,0,0,0,0,11.537709,0,120.421553,15.017757,0.770363,1.034855,0,0,120.1,207.7,94.63,18.15,7.772,7.492,59.98,0.88,5.81425,18.525,18.4,17.575,7.999,0,0,0,0,0,455.67,2042.36,1968.76,1959.96,1937.65,696.52,489.74,461.38,1681.521705,18.677433,101.320749,101.320749,0.03929,0.238919,26.772024,0.516622,35.145426,0.396973
04.01.2016 13:51:18,,18.585363,85.466856,83.446664,40.428453,40.636844,12.727245,14.045019,69.831242,52.908332,46.837691,46.082788,40.715881,45.18438,80.497167,46.867436,0,12.041648,11.811474,13.49164,12.415026,10.959722,11.312349,0,28.299796,28.430773,28.581827,28.562453,28.617346,28.476163,28.397044,28.276829,28.488721,28.458995,22.231893,23.110366,22.34733,21.454904,20.266724,15.870591,33.620793,16.641738,16.993578,16.729301,16.314811,16.138705,16.351625,16.323516,16.395872,17.109201,16.486143,33.599178,32.541719,32.138473,33.607574,32.918021,32.260087,33.620793,33.044918,32.576941,32.923078,0,0,0,0,0,0,0,44.740185,40.413911,43.645201,43.522555,42.980965,39.46126,42.620432,40.082163,42.031979,42.166517,0,0,0,0,0,16.094642,16.746355,15.191131,16.058001,16.486913,16.086116,15.061685,15.268465,15.135579,15.038445,15.236697,15.091461,14.04936,14.021009,13.959034,12.393924,12.59023,12.975603,14.860258,1.05431,7.643756,0,0,0,0,0,0,11.539299,0,120.475185,15.018643,0.772244,1.046325,0,0,120.1,207.7,94.65,18.15,7.766,7.484,59.98,0.88,5.813,18.525,18.4,17.575,8.004,0,0,0,0,0,455.62,2041.32,1966.6,1958.45,1937.3,696.07,489.36,461.2,1685.200272,18.677913,101.320749,101.320749,0.038381,0.239965,26.772123,0.5143,35.097597,0.397
04.01.2016 13:51:22,,18.630217,85.431278,83.435111,40.466004,40.597107,12.713756,14.080954,69.809774,52.884021,46.822279,46.067791,40.670837,45.162993,80.470132,46.846557,0,12.01709,11.794379,13.489846,12.413958,10.945893,11.296521,0,28.218535,28.36836,28.55261,28.537721,28.565885,28.364054,28.351315,28.188926,28.410703,28.395346,22.22624,23.100212,22.343663,21.452136,20.267928,15.870711,33.352346,16.572057,16.99841,16.727065,16.282107,16.106902,16.321823,16.305501,16.374776,17.077789,16.46108,33.416667,32.619384,32.296997,33.645336,32.838908,32.461867,33.352346,33.012997,32.608657,32.917018,0,0,0,0,0,0,0,44.765986,40.447438,43.573193,43.500879,42.924525,39.306512,42.649113,39.871148,42.014892,42.117076,0,0,0,0,0,16.008761,16.669952,15.176527,16.008398,16.457276,16.125759,15.080849,15.251864,15.11008,15.014578,15.172714,15.033098,14.012204,14.01384,13.945321,12.366904,12.595272,12.947533,14.832829,1.089072,7.637683,0,0,0,0,0,0,11.542741,0,120.61156,15.027691,0.774984,1.034303,0,0,120.1,207.8,94.68,18.15,7.762,7.484,59.98,0.88,5.811,18.5,18.375,17.55,7.995,0,0,0,0,0,455.4,2037.77,1962.52,1953.69,1931.81,695.84,489.4,460.86,1683.162591,18.678501,101.320749,101.320749,0.038935,0.239392,26.713196,0.513162,35.098187,0.398184
04.01.2016 13:51:26,,18.641405,85.441123,83.441306,40.373033,40.54823,12.702553,14.04638,69.823451,52.887756,46.823653,46.070919,40.643887,45.173587,80.483967,46.860834,0,12.00445,11.78556,13.495406,12.390401,10.933787,11.29116,0,28.239274,28.388021,28.545718,28.536569,28.588233,28.445971,28.438436,28.248605,28.441486,28.430257,22.211847,23.089975,22.339371,21.44044,20.259472,15.860589,33.612552,16.601647,16.944075,16.689576,16.276159,16.111292,16.315694,16.294476,16.347068,17.0385,16.447498,33.04686,32.370042,32.256844,33.715263,32.481262,32.305129,33.612552,33.487143,32.702777,32.88643,0,0,0,0,0,0,0,44.731296,40.449942,43.158589,43.436376,42.959829,39.466203,42.668462,40.11767,41.970014,42.106487,0,0,0,0,0,16.016863,16.757996,15.175922,15.970786,16.449963,16.094138,15.125815,15.234014,15.118553,14.985648,15.148327,15.021054,14.022503,13.983246,13.939445,12.302223,12.591831,12.9239,14.825679,1.001968,7.61905,0,0,0,0,0,0,11.550937,0,120.450729,15.062522,0.771674,1.04134,0,0,120.1,207.8,94.7,18.1,7.743,7.461,59.97,0.88,5.7955,18.475,18.35,17.525,7.974,0,0,0,0,0,454.98,2035.02,1960.7,1953.38,1932.06,695.54,489.19,460.52,1684.477894,18.682464,101.320749,101.320749,0.039172,0.239772,26.710983,0.510782,35.0954,0.398149
04.01.2016 13:51:30,,18.643336,85.335954,83.372414,40.514642,40.480535,12.680095,14.035222,69.803198,52.875505,46.814757,46.065515,40.607427,45.164883,80.467995,46.851064,0,11.987617,11.776373,13.494597,12.389773,10.921128,11.282697,0,28.251037,28.390632,28.477646,28.519446,28.556939,28.460243,28.412341,28.266648,28.46419,28.422125,22.188975,23.085866,22.343015,21.434159,20.254811,15.856816,33.844277,16.536957,16.926531,16.637582,16.267491,16.085391,16.288528,16.282181,16.315187,17.003922,16.417481,32.908044,32.339341,32.189299,33.632794,32.706946,32.314485,33.844277,33.612966,32.822425,32.930064,0,0,0,0,0,0,0,44.657985,40.120516,43.296163,43.486896,42.960009,39.359877,42.64523,39.959858,41.97818,42.051635,0,0,0,0,0,15.972708,16.739251,15.174577,15.951846,16.46367,16.064316,14.919297,15.202171,15.052028,14.943811,15.144985,15.006455,13.985535,13.987898,13.951185,12.326177,12.620405,12.912078,14.801022,1.031807,7.623674,0,0,0,0,0,0,11.547281,0,120.598382,15.058768,0.776296,1.035183,0,0,120.1,207.8,94.73,18.125,7.756,7.475,59.98,0.88,5.80575,18.5,18.375,17.55,7.991,0,0,0,0,0,455.57,2041.85,1969.64,1962.81,1941.82,697.25,490.11,461.13,1686.236305,18.680498,101.320749,101.320749,0.039363,0.240282,26.672021,0.509626,35.096613,0.398155
04.01.2016 13:51:34,,18.626317,85.473322,83.471771,40.645192,40.447215,12.750883,14.007967,69.787392,52.864385,46.804381,46.063448,40.58253,45.158642,80.459679,46.850968,0,11.978426,11.771369,13.496875,12.379858,10.920131,11.281335,0,28.227625,28.360404,28.449932,28.520976,28.592553,28.450112,28.422841,28.297964,28.540888,28.429255,22.186473,23.069308,22.330594,21.434544,20.245439,15.851034,33.926886,16.544053,16.926374,16.646127,16.259173,16.033899,16.260624,16.249016,16.322828,16.963529,16.405262,33.685944,33.096697,32.471761,34.101534,33.471933,32.462284,33.926886,33.354729,32.443688,33.223939,0,0,0,0,0,0,0,44.810153,40.391193,43.394071,43.595246,42.90545,39.482263,42.606266,40.08894,41.984979,42.13984,0,0,0,0,0,15.92266,16.693771,15.156808,16.034589,16.474753,16.041663,14.907879,15.18876,15.030989,14.903521,15.152814,14.971252,13.934667,14.022088,13.915583,12.366427,12.645212,12.902311,14.792542,1.040154,7.642117,0,0,0,0,0,0,11.54756,0,120.964038,15.069767,0.773788,1.039503,0,0,120.1,207.8,94.75,18.175,7.779,7.494,59.98,0.88,5.8215,18.525,18.4,17.575,8.004,0,0,0,0,0,455.63,2042.47,1967.17,1959.19,1938.03,696.56,490.04,461.27,1680.299482,18.676628,101.320749,101.320749,0.037973,0.238604,26.714261,0.509638,35.096449,0.398158
04.01.2016 13:51:38,,18.594874,85.480526,83.488616,40.680025,40.438872,12.699085,14.004534,69.799404,52.874834,46.809047,46.06593,40.559574,45.163762,80.456662,46.855415,0,11.971674,11.770444,13.505952,12.377659,10.938343,11.285876,0,28.254886,28.400221,28.461041,28.542848,28.541054,28.441845,28.416368,28.315175,28.553791,28.436359,22.187163,23.073242,22.32443,21.43722,20.245949,15.871685,33.847604,16.538763,16.92453,16.630141,16.202918,16.060714,16.256058,16.272924,16.327874,17.024575,16.40174,33.64684,32.700265,32.406153,33.740975,33.216085,32.49055,33.847604,33.5075,32.474994,33.114552,0,0,0,0,0,0,0,44.838283,40.626028,43.461935,43.566155,42.978127,39.677445,42.614755,40.268037,41.996134,42.225211,0,0,0,0,0,15.818722,16.61257,15.153378,15.858274,16.454645,16.026626,14.909351,15.177342,15.028648,14.903722,15.132136,14.977807,13.829082,14.055001,13.940503,12.555188,12.680853,12.911928,14.77921,1.059903,7.63083,0,0,0,0,0,0,11.551232,0,120.816025,15.088879,0.772304,1.0329,0,0,120,207.7,94.78,18.2,7.791,7.505,59.98,0.88,5.82875,18.6,18.475,17.625,8.035,0,0,0,0,0,455.85,2054.15,1981.73,1973.58,1951.03,698.46,491.02,461.53,1686.325273,18.686272,101.320749,101.320749,0.039229,0.240306,26.655089,0.507246,35.027376,0.398121
04.01.2016 13:51:42,,18.547347,85.609988,83.581691,40.913085,40.492017,12.815258,13.981815,69.793526,52.860987,46.797443,46.052775,40.542289,45.140929,80.447808,46.852123,0,11.97258,11.773899,13.508857,12.379657,10.933964,11.284049,0,28.294177,28.344596,28.445069,28.36523,28.557194,28.456551,28.443634,28.320015,28.572442,28.422101,22.174395,23.070398,22.313468,21.409642,20.232256,15.860477,33.681728,16.49166,16.891038,16.583586,16.222727,16.075266,16.241407,16.242677,16.317577,17.008485,16.383242,33.971603,33.513094,32.602173,34.000712,33.38571,32.671539,33.681728,33.406614,32.685304,33.324275,0,0,0,0,0,0,0,45.052356,40.674539,43.617392,43.702815,43.105097,39.646174,42.720655,40.327933,42.009105,42.317341,0,0,0,0,0,15.81995,16.585695,15.150431,15.886897,16.413078,15.984317,14.917662,15.16332,15.036957,14.85356,15.172761,14.960152,13.847944,14.03624,13.912288,12.350932,12.633011,12.924135,14.758296,1.032595,7.670865,0,0,0,0,0,0,11.556952,0,121.23374,15.071799,0.776605,1.039554,0,0,120.1,207.8,94.81,18.225,7.81,7.524,59.98,0.88,5.84275,18.6,18.475,17.625,8.033,0,0,0,0,0,456.29,2050.42,1975.71,1967.27,1946.2,698.17,491.63,461.62,1687.242115,18.693331,101.320749,101.320749,0.041607,0.240575,26.655351,0.507281,35.026245,0.398132
04.01.2016 13:51:46,,18.578632,85.617526,83.608074,40.904006,40.561328,12.79718,13.916258,69.809234,52.860548,46.805311,46.06416,40.541619,45.149042,80.480913,46.845337,0,11.980228,11.785191,13.507038,12.379293,10.949275,11.286418,0,28.214866,28.37151,28.403266,28.506425,28.614239,28.446684,28.437714,28.297227,28.570469,28.429156,22.180817,23.064377,22.30131,21.416248,20.2264,15.861674,33.907505,16.580069,16.888065,16.633915,16.226281,16.03583,16.213767,16.24877,16.293385,16.965277,16.39001,33.680314,32.813134,32.560887,33.901611,33.363748,32.920024,33.907505,33.712823,33.405378,33.362825,0,0,0,0,0,0,0,44.928372,40.852639,43.497173,43.677243,43.142809,39.8541,42.742595,40.354177,42.066899,42.346223,0,0,0,0,0,15.871533,16.606601,15.130699,15.886954,16.400441,15.928499,14.86197,15.024668,15.023942,14.841631,15.021763,14.967109,13.94288,13.993224,13.919979,12.336973,12.636779,12.927174,14.740157,1.013096,7.668415,0,0,0,0,0,0,11.547675,0,120.996952,15.076209,0.774019,1.043838,0,0,120.1,207.7,94.83,18.275,7.829,7.54,59.98,0.88,5.85525,18.65,18.525,17.7,8.06,0,0,0,0,0,456.68,2059.27,1985.79,1977.04,1954.19,698.33,492.06,462.45,1691.64968,18.684244,101.320749,101.320749,0.041141,0.241841,26.652548,0.506113,34.914129,0.398152
04.01.2016 13:51:50,,18.535602,85.651032,83.649262,41.426948,40.620972,12.861332,13.918215,69.836337,52.876839,46.807358,46.071029,40.554542,45.141001,80.501139,46.855913,0,11.993702,11.797211,13.509402,12.390942,10.970782,11.295529,0,28.247165,28.370792,28.434843,28.540511,28.587511,28.50212,28.449734,28.311043,28.53477,28.442054,22.185437,23.077465,22.294026,21.402098,20.212597,15.853439,34.164968,16.560417,16.872226,16.628588,16.191207,16.039388,16.226392,16.253778,16.313626,16.982425,16.385703,33.838704,33.068327,32.494156,34.118543,33.128731,32.613946,34.164968,33.71707,33.206645,33.372343,0,0,0,0,0,0,0,45.031349,40.566239,43.902939,43.760469,43.13707,39.529609,42.79591,40.078152,42.157148,42.328765,0,0,0,0,0,15.895466,16.536239,15.140669,15.909254,16.421642,15.902723,14.861047,14.971634,14.992697,14.826543,15.016301,14.934228,13.915966,14.05282,13.904151,12.322942,12.661097,12.926561,14.732888,0.986629,7.682169,0,0,0,0,0,0,11.549412,0,121.091104,15.094731,0.771293,1.042152,0,0,120.1,207.8,94.86,18.25,7.808,7.528,59.98,0.88,5.846,18.625,18.475,17.65,8.049,0,0,0,0,0,457.41,2054.52,1979.62,1970.73,1949.28,698.45,492.64,463,1688.895238,18.690142,101.320749,101.320749,0.040413,0.241053,26.594917,0.504899,35.031474,0.398085
04.01.2016 13:51:54,,18.482788,85.536283,83.606544,41.275756,40.679238,12.816783,13.83443,69.856693,52.888765,46.816362,46.081141,40.584252,45.145646,80.526055,46.866448,0,12.016975,11.823767,13.509187,12.404196,10.976581,11.313351,0,28.235468,28.3643,28.410589,28.53079,28.619229,28.550344,28.494552,28.355508,28.579585,28.460041,22.188653,23.075452,22.283173,21.3925,20.207506,15.86121,33.935683,16.514695,16.883251,16.610789,16.210764,16.070738,16.236518,16.241777,16.290745,16.931102,16.38241,34.029438,33.455721,32.340737,33.869067,32.992728,32.48772,33.935683,33.520037,32.986473,33.290845,0,0,0,0,0,0,0,44.938633,40.520463,43.713388,43.726324,43.087661,39.529666,42.80714,40.173816,42.146382,42.293719,0,0,0,0,0,15.899005,16.439142,15.133862,15.864716,16.453467,15.904085,14.858052,14.921064,14.969546,14.903813,15.026016,14.957744,13.876979,13.888793,13.900063,12.307743,12.682446,12.925528,14.717337,1.062631,7.665633,0,0,0,0,0,0,11.549658,0,120.776981,15.036984,0.772602,1.042937,0,0,120.1,207.7,94.88,18.275,7.831,7.547,59.98,0.88,5.8575,18.675,18.525,17.7,8.068,0,0,0,0,0,457.65,2061.47,1988.23,1980.84,1959.01,700.16,493.16,463.47,1683.059826,18.683904,101.320749,101.320749,0.037225,0.239405,26.53699,0.504936,35.097859,0.398162
04.01.2016 13:51:58,,18.38735,85.668263,83.665119,41.179856,40.833604,12.853946,13.897266,69.875204,52.898354,46.829345,46.084067,40.607581,45.151869,80.539906,46.868276,0,12.02722,11.834196,13.515053,12.414983,10.99522,11.319048,0,28.214341,28.366679,28.440419,28.541601,28.597033,28.484373,28.428937,28.29778,28.569407,28.437841,22.18764,23.079846,22.267188,21.384987,20.188781,15.867085,34.010674,16.4785,16.912865,16.625362,16.18798,16.022012,16.246381,16.216274,16.273766,16.930627,16.370393,34.008352,33.757246,32.973948,33.895843,33.675974,33.024706,34.010674,33.383885,32.692596,33.491469,0,0,0,0,0,0,0,45.219386,40.647987,43.687844,43.840776,43.167598,39.686266,42.870602,40.280052,42.165165,42.396186,0,0,0,0,0,15.882265,16.569824,15.124009,15.96989,16.480798,15.925625,14.856187,14.873439,14.985476,14.910665,15.005994,14.833669,13.918371,13.842576,13.935093,12.348469,12.716813,12.950245,14.729412,1.096307,7.688847,0,0,0,0,0,0,11.541282,0,120.849267,15.054589,0.770615,1.034959,0,0,120.1,207.7,94.91,18.325,7.847,7.561,59.96,0.88,5.8715,18.675,18.55,17.7,8.08,0,0,0,0,0,457.81,2062.31,1987.55,1978.72,1956.15,698.06,493.14,463.93,1684.485486,18.683687,101.320749,101.320749,0.037913,0.239816,26.534007,0.504939,35.094794,0.398137
04.01.2016 13:52:02,,18.301594,85.566775,83.60543,41.351498,40.974831,12.846951,13.822148,69.872521,52.903367,46.831574,46.078633,40.64615,45.146864,80.538095,46.85279,0,12.033813,11.831867,13.508909,12.423212,10.99945,11.321455,0,28.234836,28.335318,28.46665,28.558143,28.581464,28.476876,28.442251,28.314325,28.566216,28.441787,22.188429,23.085322,22.260041,21.37964,20.185416,15.871144,34.117102,16.509393,16.868707,16.619448,16.211083,16.02208,16.215073,16.247537,16.299043,16.949908,16.374045,33.956386,33.173752,32.592838,34.033175,33.175718,32.489495,34.117102,33.661327,32.738003,33.326422,0,0,0,0,0,0,0,45.079455,40.775442,43.662598,43.884641,43.274951,39.695251,42.860768,40.233061,42.217779,42.409327,0,0,0,0,0,15.878219,16.590982,15.116874,15.932645,16.480562,15.907428,14.815272,14.86957,14.982698,14.887911,15.021554,14.946563,13.893233,13.871785,13.936128,12.32748,12.738566,12.967445,14.731384,1.101204,7.693989,0,0,0,0,0,0,11.540627,0,120.478266,15.026461,0.774925,1.042261,0,0,120.1,207.7,94.94,18.3,7.831,7.547,59.97,0.88,5.8615,18.675,18.525,17.675,8.068,0,0,0,0,0,457.98,2058.03,1983.54,1975.93,1955.21,699.08,492.56,464.03,1687.829434,18.678377,101.320749,101.320749,0.039235,0.240774,26.479112,0.508441,35.095433,0.398121
04.01.2016 13:52:06,,18.269289,85.414393,83.499808,41.329765,41.030963,12.829046,13.89256,69.883981,52.926649,46.849226,46.103977,40.707854,45.161063,80.570111,46.870878,0,12.040033,11.832624,13.504574,12.432705,11.006952,11.325127,0,28.28403,28.38702,28.485157,28.488745,28.528572,28.440664,28.376614,28.290848,28.550278,28.42577,22.182488,23.087496,22.256085,21.349505,20.163923,15.867165,34.075964,16.465706,16.868719,16.566519,16.201119,16.079776,16.222884,16.247731,16.304858,16.949557,16.369664,34.270409,33.303592,32.390903,34.298439,33.298231,32.392155,34.075964,33.475649,32.721488,33.358537,0,0,0,0,0,0,0,45.024876,40.645723,43.624088,43.818317,43.225084,39.542844,42.852914,40.149669,42.230857,42.346041,0,0,0,0,0,15.892082,16.546999,15.119308,15.944693,16.494054,15.902785,14.834596,14.942643,14.958259,14.881811,15.112773,15.035609,13.905486,13.891127,13.964374,12.326463,12.770173,12.95102,14.74857,1.027342,7.684111,0,0,0,0,0,0,11.538414,0,120.276654,15.00253,0.767727,1.045192,0,0,120.1,207.8,94.96,18.275,7.829,7.542,59.98,0.88,5.85625,18.65,18.525,17.675,8.064,0,0,0,0,0,457.61,2056.48,1979.67,1969.33,1947.21,698.29,491.62,463.88,1685.787392,18.694926,101.320749,101.320749,0.037822,0.240172,26.47844,0.509623,35.096089,0.39815
04.01.2016 13:52:10,,18.233038,85.370893,83.439798,40.983551,41.075365,12.798468,13.863457,69.872398,52.928099,46.863159,46.100189,40.752284,45.158585,80.560592,46.877812,0,12.035073,11.837133,13.502349,12.439214,11.005268,11.325995,0,28.217057,28.336739,28.510231,28.544854,28.576786,28.438648,28.409045,28.243614,28.486729,28.418189,22.185193,23.082268,22.245261,21.334701,20.145489,15.870974,33.816285,16.501245,16.876331,16.616014,16.233221,16.030254,16.233039,16.239387,16.290349,16.961881,16.37748,33.925587,32.903088,32.197933,34.023272,33.002106,32.311851,33.816285,33.28982,32.580777,33.116746,0,0,0,0,0,0,0,44.957899,40.426271,43.766697,43.719026,43.179114,39.572125,42.794516,40.2111,42.136236,42.306998,0,0,0,0,0,15.817151,16.548449,15.10787,15.94179,16.513274,15.896435,14.841133,14.907778,14.947727,14.89997,15.049771,15.008374,13.829144,13.908394,13.933294,12.38016,12.774485,12.925859,14.735059,0.992745,7.661693,0,0,0,0,0,0,11.532955,0,120.077467,15.018249,0.771163,1.035446,0,0,120.1,207.8,94.99,18.25,7.808,7.521,59.97,0.88,5.84275,18.6,18.475,17.65,8.041,0,0,0,0,0,457.23,2051.16,1974.91,1965.11,1941.17,697.22,492.03,463.33,1679.841892,18.690638,101.320749,101.320749,0.03592,0.238481,26.527548,0.510747,35.158671,0.398103
04.01.2016 13:52:14,,18.205382,85.2811,83.350327,40.933272,41.119776,12.775882,13.839753,69.861875,52.934101,46.876449,46.11328,40.801815,45.170164,80.552732,46.887603,0,12.025423,11.833309,13.500531,12.431752,10.99087,11.318525,0,28.25115,28.39236,28.444031,28.550774,28.602258,28.509872,28.456589,28.315746,28.533911,28.450744,22.174245,23.067003,22.227098,21.326452,20.127834,15.866132,33.377234,16.525779,16.874393,16.618427,16.218949,16.037022,16.226022,16.249781,16.296571,17.017758,16.380868,33.593049,32.629269,32.125719,33.67647,32.584216,32.138418,33.377234,32.749403,32.340683,32.801607,0,0,0,0,0,0,0,44.8399,40.300932,43.956928,43.565115,43.054572,39.406341,42.732367,39.960091,42.08967,42.211768,0,0,0,0,0,15.801113,16.509212,15.115968,15.929563,16.540761,15.925027,14.850686,14.930586,14.962544,14.901895,15.061137,15.030453,13.844159,13.896689,13.967936,12.448343,12.760394,12.95234,14.746045,1.022619,7.650681,0,0,0,0,0,0,11.532562,0,119.851694,15.029805,0.773902,1.044164,0,0,120.1,207.8,95.01,18.175,7.779,7.496,59.97,0.88,5.822,18.525,18.4,17.575,8.004,0,0,0,0,0,457.18,2042.55,1967.46,1959.47,1938.09,697.86,490.27,463.32,1690.574592,18.659878,101.320749,101.320749,0.038643,0.241555,26.58636,0.511961,35.155146,0.39817
04.01.2016 13:52:18,,18.181436,85.152121,83.22666,40.567091,41.083669,12.754235,13.886998,69.841295,52.933836,46.863933,46.096803,40.819471,45.178233,80.525336,46.882522,0,12.033674,11.831181,13.49477,12.431809,10.979627,11.309837,0,28.220882,28.406231,28.462387,28.541143,28.574151,28.474048,28.403361,28.25677,28.515849,28.428314,22.176894,23.077942,22.237323,21.323146,20.124886,15.887301,33.734632,16.54349,16.912581,16.639401,16.199122,16.054379,16.258248,16.281099,16.322629,16.952455,16.401369,33.696943,32.730386,32.020837,33.963777,33.039789,32.124219,33.734632,33.486149,32.391936,33.020963,0,0,0,0,0,0,0,44.800483,40.543694,43.568906,43.583085,43.002867,39.559494,42.663623,40.241477,42.013617,42.219694,0,0,0,0,0,15.887524,16.513252,15.119105,16.138222,16.444531,15.978413,14.884877,14.915202,14.920105,14.883061,15.048116,15.055741,13.857842,13.908736,13.944905,12.41272,12.769927,12.938767,14.756725,1.120355,7.644998,0,0,0,0,0,0,11.533398,0,119.903326,15.028117,0.77698,1.040174,0,0,120.1,207.8,95.04,18.175,7.779,7.501,59.98,0.88,5.822,18.55,18.425,17.6,8.016,0,0,0,0,0,456.5,2044.49,1970.4,1961.76,1940.48,697.44,490.68,462.27,1684.049547,18.672603,101.320749,101.320749,0.038043,0.239674,26.596605,0.514294,35.145361,0.398162
04.01.2016 13:52:22,,18.225709,85.254914,83.282305,40.707213,41.001783,12.74763,13.933557,69.810049,52.908083,46.865871,46.099182,40.827629,45.165475,80.487676,46.882711,0,12.04987,11.817877,13.498215,12.43635,10.963396,11.300899,0,28.296236,28.452331,28.507766,28.5806,28.599974,28.468118,28.395457,28.298927,28.477089,28.452944,22.166501,23.070981,22.246772,21.332061,20.129834,15.871949,33.867613,16.520714,16.904131,16.647991,16.239637,16.050276,16.247979,16.280261,16.319796,17.001459,16.401348,33.958694,32.965536,32.024689,34.119589,33.521261,32.217495,33.867613,33.387624,32.364136,33.158515,0,0,0,0,0,0,0,44.803332,40.776588,43.545527,43.62989,43.023629,39.741194,42.723053,40.265659,42.013988,42.280318,0,0,0,0,0,15.882297,16.527248,15.15436,16.174531,16.547192,15.953232,14.854948,14.900528,14.911423,14.829705,15.033625,14.918686,13.796074,13.852605,13.944394,12.344132,12.705894,12.901852,14.735151,1.138595,7.650017,0,0,0,0,0,0,11.522662,0,120.162767,15.041853,0.772583,1.036323,0,0,120.1,207.8,95.07,18.2,7.791,7.507,59.97,0.88,5.83025,18.55,18.425,17.6,8.018,0,0,0,0,0,456.09,2044.13,1967.42,1958.1,1935.34,696.64,490.11,461.82,1679.081329,18.681798,101.320749,101.320749,0.038433,0.238246,26.652532,0.514281,35.155097,0.398151
04.01.2016 13:52:26,,18.240521,85.177975,83.223328,40.631465,40.862345,12.73187,13.977068,69.795353,52.922535,46.871527,46.099151,40.825164,45.179488,80.450013,46.883555,0,12.056449,11.812437,13.491693,12.423633,10.959045,11.287804,0,28.27724,28.408578,28.491106,28.581162,28.626008,28.511557,28.441051,28.322456,28.541337,28.466722,22.175854,23.070053,22.260273,21.348462,20.140831,15.880449,33.559079,16.557675,16.912985,16.67824,16.230541,16.081993,16.277151,16.277151,16.347334,17.033873,16.420384,33.196558,32.590267,32.005853,33.341115,32.621196,32.102261,33.559079,33.525137,32.489249,32.825635,0,0,0,0,0,0,0,44.740472,40.735381,43.332646,43.518588,43.009977,39.611602,42.684924,40.129189,41.990921,42.194856,0,0,0,0,0,15.895154,16.546987,15.151068,16.159816,16.545174,15.991666,14.879076,14.903772,14.899414,14.895056,15.035961,14.931555,13.758603,13.850218,13.963817,12.338647,12.750113,12.938967,14.746392,1.079079,7.633962,0,0,0,0,0,0,11.524793,0,120.070124,15.026019,0.771882,1.039224,0,0,120.1,207.7,95.09,18.15,7.762,7.48,59.97,0.88,5.8085,18.5,18.375,17.55,7.989,0,0,0,0,0,455.66,2040.61,1967.13,1960.29,1940.28,697.05,489.53,461.5,1684.755049,18.682743,101.320749,101.320749,0.038917,0.239853,26.653466,0.514259,35.155441,0.398117
04.01.2016 13:52:30,,18.334357,85.246237,83.276669,40.625178,40.779259,12.73389,14.023792,69.800509,52.932393,46.865754,46.104102,40.788999,45.179182,80.43245,46.883469,0,12.079227,11.8059,13.507531,12.420376,10.954508,11.278166,0,28.316195,28.486101,28.514088,28.572391,28.614187,28.531489,28.444659,28.354233,28.501889,28.481692,22.169638,23.074296,22.27913,21.359752,20.159001,15.879278,33.935203,16.578624,16.945164,16.646612,16.264554,16.096239,16.27199,16.308624,16.353417,17.045207,16.433153,33.816436,33.118423,32.287682,33.966277,33.675329,32.579856,33.935203,33.758745,32.70804,33.316221,0,0,0,0,0,0,0,44.836897,40.460311,43.494402,43.616342,42.86467,39.565298,42.677394,40.136572,42.032009,42.187099,0,0,0,0,0,15.881667,16.532964,15.157905,16.158847,16.555991,16.031513,14.972167,14.883372,14.911519,14.817997,15.036807,15.0152,13.892326,13.85161,13.945035,12.416126,12.750576,12.951255,14.764604,1.044584,7.656079,0,0,0,0,0,0,11.524284,0,120.455581,15.037525,0.767488,1.032176,0,0,120.1,207.7,95.12,18.225,7.802,7.515,59.97,0.88,5.836,18.575,18.475,17.625,8.028,0,0,0,0,0,455.86,2051.28,1977.62,1968.17,1945.53,698.27,489.81,461.53,1690.462226,18.681241,101.320749,101.320749,0.041761,0.241482,26.654499,0.515468,35.156081,0.39815
