Time,discription,T1_comp_in,T2_comp_out,T3_cond_in,T4_cond_out,T5_exv_in,T6_exv_out,T7_evap_out,T10_ballvalve_in,T11_ballvalve_out,T12_HGB_out,T13_after_bypass,T14_after_sightglass,T15_ballvalve2_in,T16_comp_shell_top,T17_comp_shell_bottom,Free,T20_evap_in,T21_evap_in,T22_evap_in,T23_evap_in,T24_evap_in,T25_evap_in,Free,T40_evap_air_in,T41_evap_air_in,T42_evap_air_in,T43_evap_air_in,T44_evap_air_in,T45_evap_air_in,T46_evap_air_in,T47_evap_air_in,T48_evap_air_in,T_average_evap_air_in,T27_evap_out,T28_evap_out,T29_evap_out,T30_evap_out,T31_evap_out,T32_evap_out,Free,T50_evap_air_out,T51_evap_air_out,T52_evap_air_out,T53_evap_air_out,T54_evap_air_out,T55_evap_air_out,T56_evap_air_out,T57_evap_air_out,T58_evap_air_out,T_average_evap_air_out,T60_cond_air_in,T61_cond_air_in,T62_cond_air_in,T63_cond_air_in,T64_cond_air_in,T65_cond_air_in,T66_cond_air_in,T67_cond_air_in,T68_cond_air_in,T_average_cond_air_in,Free,Free,Free,Free,Free,Free,Free,T64_cond_air_out,T65_cond_air_out,T66_cond_air_out,T67_cond_air_out,T68_cond_air_out,T69_cond_air_out,T70_cond_air_out,T71_cond_air_out,T72_cond_air_out,T_average_cond_air_out,Free,Free,Free,Free,Free,T80_evap_new_grid,T81_evap_new_grid,T82_evap_new_grid,T83_evap_new_grid,T84_evap_new_grid,T85_evap_new_grid,T86_evap_new_grid,T87_evap_new_grid,T88_evap_new_grid,T89_evap_new_grid,T90_evap_new_grid,T91_evap_new_grid,T92_evap_new_grid,T93_evap_new_grid,T94_evap_new_grid,T95_evap_new_grid,T96_evap_new_grid,T97_evap_new_grid,T_average_evap_new_grid,Air_pressure_out,PT_total_power,Free,Free,Free,Free,Free,Free,T_dp_chilled_mirror_out,Free,m_R,T_dp_chilled_mirror_in,PT_fan_evap,PT_fan_cond,Free,Free,VLN_avg,VLL_avg,kWH,AMP_avg,WL2-N,WL3-N,Hzsys,PFSYS,PT_comp_power,AL1,AL2,AL,WL1-N,N/A,N/A,N/A,N/A ,N/A,P1_comp_in,P2_comp_out,P3_cond_out,P4_MM_out,P5_exv_in,P6_exv_out,P7_evap_in,P8_evap_out,Q_nozzle_apx,T_nozzle_in,P_atm,P_nozzle_in ,P_nozzle_out,dP_nozzle,T_room_1155,RH_room_1155,T_room_1151,RH_room_1151
04.01.2016 13:52:34,,18.381377,85.337369,83.348663,40.79271,40.735158,12.779137,14.018822,69.792079,52.906188,46.850394,46.097919,40.75663,45.163771,80.4069,46.868547,0,12.09006,11.808905,13.520168,12.416645,10.946215,11.269146,0,28.298521,28.463765,28.493188,28.581988,28.629704,28.496237,28.438828,28.328845,28.482962,28.468226,22.163573,23.054177,22.29417,21.360723,20.15401,15.886604,33.988751,16.510519,16.950127,16.659553,16.240684,16.085425,16.256099,16.302164,16.369263,17.043646,16.421729,34.027145,33.029038,32.080729,33.751573,32.956117,32.382788,33.988751,33.528819,32.654559,33.155502,0,0,0,0,0,0,0,44.875103,40.5928,43.316217,43.661496,43.043014,39.59157,42.739428,40.224138,42.011208,42.22833,0,0,0,0,0,15.858082,16.536046,15.157542,16.13944,16.555628,16.02081,15.011932,14.886641,14.912245,14.800018,15.140295,15.014111,13.990836,13.889599,13.933039,12.384273,12.757086,12.926655,14.773015,1.057212,7.653632,0,0,0,0,0,0,11.525678,0,120.684174,15.037181,0.771412,1.042105,0,0,120.1,207.8,95.14,18.2,7.789,7.505,59.98,0.88,5.82825,18.55,18.425,17.6,8.008,0,0,0,0,0,455.9,2045.3,1969.49,1960.08,1937.43,697.57,489.99,461.45,1684.076637,18.671473,101.320749,101.320749,0.040541,0.239665,26.598654,0.514307,35.15808,0.398166
04.01.2016 13:52:38,,18.406342,85.320168,83.34532,40.64498,40.679297,12.710754,14.010786,69.781324,52.914763,46.861038,46.094999,40.722467,45.165454,80.410946,46.872192,0,12.089581,11.802052,13.536054,12.416894,10.954666,11.266845,0,28.310071,28.484104,28.511911,28.590665,28.642685,28.529133,28.446429,28.34793,28.52124,28.48713,22.161272,23.058006,22.303953,21.37918,20.1658,15.899891,33.816326,16.553172,16.920084,16.631496,16.254148,16.070958,16.2663,16.313815,16.381094,17.050214,16.423883,33.438873,32.511447,32.074744,33.640744,33.197299,32.232848,33.816326,33.577685,32.559542,33.005501,0,0,0,0,0,0,0,44.762229,40.42448,43.166866,43.539124,43.031054,39.432542,42.688802,39.93776,41.985219,42.107564,0,0,0,0,0,15.852974,16.564666,15.145351,16.095699,16.540733,16.017336,14.986666,15.099781,14.961063,14.784191,15.130282,14.965784,13.991172,13.878121,13.906112,12.27521,12.688039,12.93112,14.767461,1.103276,7.634346,0,0,0,0,0,0,11.523547,0,120.437354,15.02397,0.77049,1.041309,0,0,120.1,207.8,95.17,18.15,7.766,7.484,59.96,0.88,5.8125,18.5,18.4,17.575,7.993,0,0,0,0,0,455.97,2040.15,1966.62,1959.13,1938.28,696.83,489.76,461.57,1688.530202,18.672262,101.320749,101.320749,0.041289,0.240943,26.643582,0.514279,35.158654,0.398127
04.01.2016 13:52:42,,18.459643,85.340952,83.368015,40.649829,40.679275,12.729979,14.055001,69.785074,52.908688,46.848987,46.096072,40.708498,45.166529,80.417095,46.871951,0,12.085355,11.80602,13.542743,12.404478,10.941687,11.268993,0,28.286707,28.448903,28.50093,28.550623,28.619508,28.521382,28.439933,28.335871,28.482811,28.465185,22.157582,23.054498,22.293229,21.379819,20.165536,15.887472,33.930284,16.519546,16.950994,16.690152,16.278367,16.070512,16.326789,16.29614,16.341115,17.033276,16.434202,33.714351,33.097238,32.176704,33.81241,33.417804,32.527551,33.930284,33.816875,32.761036,33.250473,0,0,0,0,0,0,0,44.770036,40.382743,43.377309,43.588943,42.958193,39.439136,42.611843,39.907561,41.950986,42.109639,0,0,0,0,0,15.885491,16.582294,15.135044,16.052931,16.524456,16.030801,14.974178,15.134499,14.935865,14.793675,15.011219,14.973997,14.047734,13.885251,13.935779,12.306015,12.715168,12.915126,14.768862,1.005634,7.632278,0,0,0,0,0,0,11.523858,0,120.570713,15.02692,0.77109,1.04223,0,0,120.1,207.8,95.2,18.225,7.802,7.515,59.96,0.88,5.838,18.6,18.475,17.625,8.035,0,0,0,0,0,455.89,2053.56,1979.93,1971.89,1950.71,698.16,490,461.43,1686.846059,18.672309,101.320749,101.320749,0.041314,0.240458,26.598244,0.514281,35.098859,0.399307
04.01.2016 13:52:46,,18.464099,85.421761,83.404894,40.811698,40.682201,12.760779,13.971487,69.766472,52.908736,46.847067,46.093053,40.699691,45.16943,80.407268,46.87178,0,12.075983,11.79446,13.54702,12.405848,10.930846,11.26508,0,28.351395,28.498872,28.49654,28.540671,28.580137,28.496719,28.447562,28.345833,28.519861,28.475288,22.164077,23.050354,22.302429,21.381625,20.169152,15.892552,34.188469,16.468233,16.940845,16.64356,16.274197,16.074866,16.305572,16.26259,16.341842,16.990868,16.413963,34.014191,33.183346,32.318852,34.052227,33.297172,32.479784,34.188469,33.976689,32.874516,33.376138,0,0,0,0,0,0,0,44.916457,40.383086,43.637847,43.658228,43.03939,39.511132,42.69448,40.141785,42.089382,42.230199,0,0,0,0,0,15.903171,16.550285,15.117697,15.986621,16.495708,16.00331,14.933223,15.138757,14.918878,14.781771,15.119694,14.960642,13.985479,13.888059,13.904963,12.385461,12.684221,12.907472,14.75919,1.026287,7.674046,0,0,0,0,0,0,11.525579,0,121.013442,15.028051,0.772982,1.04042,0,0,120.1,207.8,95.22,18.25,7.82,7.534,59.98,0.88,5.85,18.6,18.5,17.65,8.045,0,0,0,0,0,455.77,2054.87,1978.86,1968.67,1945.23,697.5,490.22,461.48,1678.092355,18.666333,101.320749,101.320749,0.038796,0.237978,26.65163,0.513126,35.096859,0.399317
04.01.2016 13:52:50,,18.500493,85.56837,83.512517,40.944699,40.659174,12.793166,13.945499,69.787842,52.900087,46.843784,46.107945,40.684856,45.170086,80.433591,46.879433,0,12.066185,11.795222,13.551781,12.40297,10.94291,11.259465,0,28.365065,28.508234,28.508592,28.548777,28.54196,28.507157,28.410637,28.388748,28.533887,28.479229,22.162884,23.049342,22.297268,21.379529,20.166872,15.885728,33.948815,16.522699,16.935841,16.626589,16.212785,16.063146,16.268645,16.250872,16.323414,16.998188,16.400499,33.475291,32.897738,32.216902,33.762714,32.912931,32.300239,33.948815,33.595877,32.58955,33.077784,0,0,0,0,0,0,0,44.865751,40.208178,43.8033,43.624842,43.133293,39.385714,42.735559,40.012875,42.067844,42.204151,0,0,0,0,0,15.855682,16.462027,15.087603,15.978502,16.44607,15.99755,14.928547,15.144792,14.934176,14.77546,15.02224,14.891321,13.988613,13.91973,13.924456,12.364391,12.604629,12.909223,14.735278,1.012335,7.655891,0,0,0,0,0,0,11.526448,0,120.772588,15.053326,0.768589,1.043323,0,0,120.1,207.7,95.25,18.2,7.795,7.505,59.96,0.88,5.83075,18.575,18.475,17.625,8.024,0,0,0,0,0,455.86,2051.62,1979.63,1971.91,1950.65,698.03,490.43,461.27,1681.873998,18.671922,101.320749,101.320749,0.039232,0.239046,26.703607,0.509618,35.097236,0.399323
04.01.2016 13:52:54,,18.466038,85.498306,83.517912,40.803147,40.633574,12.786213,13.945119,69.792949,52.909679,46.854364,46.104304,40.672762,45.165998,80.468218,46.891324,0,12.068418,11.783614,13.562193,12.395737,10.941317,11.256415,0,28.38718,28.522274,28.551695,28.558332,28.583626,28.519224,28.461457,28.383413,28.530347,28.499727,22.160263,23.034466,22.296271,21.372394,20.155211,15.875836,34.002362,16.453701,16.911095,16.62323,16.255855,16.032939,16.242252,16.257124,16.297748,16.996099,16.384243,33.818055,33.366814,32.370489,33.878422,33.611569,32.858208,34.002362,33.682664,32.571822,33.351156,0,0,0,0,0,0,0,44.974164,40.332258,43.603629,43.660342,43.085477,39.440534,42.712735,39.848881,42.054059,42.190231,0,0,0,0,0,15.864832,16.432367,15.072613,15.97078,16.389028,15.945201,14.878325,15.171014,14.903385,14.793518,14.846001,15.195704,13.957977,13.864735,13.887274,12.340443,12.676384,12.882353,14.726219,1.061472,7.671321,0,0,0,0,0,0,11.522154,0,121.065927,15.0519,0.775968,1.030344,0,0,120.1,207.7,95.27,18.275,7.824,7.536,59.98,0.88,5.85375,18.625,18.5,17.675,8.053,0,0,0,0,0,456.26,2056.44,1980.84,1972.12,1950.37,697.98,491.13,461.72,1678.885561,18.670312,101.320749,101.320749,0.039021,0.238205,26.771352,0.509006,35.095892,0.400469
04.01.2016 13:52:58,,18.442239,85.556284,83.541715,40.905471,40.697192,12.787703,13.92811,69.803917,52.909754,46.854002,46.102627,40.674389,45.171999,80.475076,46.880465,0,12.063257,11.781731,13.547403,12.395129,10.944171,11.262548,0,28.299919,28.387837,28.483821,28.493867,28.58482,28.501402,28.455654,28.372048,28.585179,28.462728,22.164705,23.034218,22.27997,21.358065,20.158758,15.874498,34.104752,16.453089,16.90124,16.624612,16.218425,16.055001,16.250164,16.257056,16.290788,16.99585,16.381297,33.84152,33.448711,32.275064,33.800977,33.571086,32.504663,34.104752,33.654867,33.059885,33.362392,0,0,0,0,0,0,0,44.965136,40.554339,43.611606,43.762066,43.171644,39.589169,42.769133,40.119561,42.054415,42.288563,0,0,0,0,0,15.917842,16.268829,15.081907,15.981155,16.385436,15.95739,14.922304,15.221516,14.913044,14.812076,14.973874,15.071013,14.014171,13.922752,13.883855,12.324277,12.633985,12.865434,14.730603,1.02395,7.668204,0,0,0,0,0,0,11.52294,0,120.995083,15.051097,0.773184,1.045808,0,0,120.1,207.7,95.3,18.275,7.827,7.54,59.98,0.88,5.85475,18.625,18.5,17.675,8.049,0,0,0,0,0,456.59,2055.03,1979.79,1970.56,1948.53,698.27,490.86,462.32,1685.071696,18.668965,101.320749,101.320749,0.038895,0.23996,26.711016,0.506091,35.084762,0.400466
04.01.2016 13:53:02,,18.391303,85.506596,83.522753,41.110193,40.75371,12.788245,13.873161,69.810896,52.924736,46.865224,46.113647,40.680214,45.172945,80.511333,46.883376,0,12.078384,11.785934,13.545781,12.408066,10.94856,11.266207,0,28.319491,28.413148,28.520253,28.535143,28.599185,28.479529,28.440598,28.356452,28.614433,28.475359,22.165373,23.036327,22.275226,21.35422,20.136295,15.874262,34.162234,16.453398,16.883966,16.596637,16.21692,16.013769,16.232155,16.23687,16.280216,16.901185,16.364242,34.007416,32.959607,32.100139,33.972236,33.626271,32.231235,34.162234,33.424756,32.698988,33.242542,0,0,0,0,0,0,0,44.874892,40.285051,43.729337,43.724375,43.128263,39.288026,42.739039,40.018318,42.093862,42.209018,0,0,0,0,0,15.911701,16.4502,15.084476,15.931476,16.369687,15.944537,14.985522,15.227534,14.897818,14.794488,15.016934,15.103539,13.999841,13.923324,13.861344,12.374544,12.65606,12.870403,14.744635,1.053578,7.662628,0,0,0,0,0,0,11.525301,0,120.822024,15.034444,0.77216,1.042203,0,0,120.2,207.9,95.33,18.2,7.802,7.513,59.98,0.88,5.8365,18.575,18.45,17.6,8.035,0,0,0,0,0,456.63,2048.9,1973.63,1965.67,1945.57,698.83,491.47,462.38,1684.671964,18.652215,101.320749,101.320749,0.038294,0.239875,26.716212,0.504936,35.087942,0.400464
04.01.2016 13:53:06,,18.350055,85.377941,83.46017,41.058897,40.755064,12.77818,13.865696,69.807359,52.927572,46.866781,46.101626,40.681347,45.177798,80.523078,46.882964,0,12.080147,11.787698,13.554997,12.413287,10.956887,11.256492,0,28.315128,28.4104,28.504768,28.550335,28.627471,28.492749,28.454535,28.376491,28.636799,28.485409,22.186453,23.042971,22.26546,21.334878,20.128317,15.888569,34.077251,16.430887,16.896628,16.633234,16.227957,16.031339,16.225781,16.239383,16.278739,17.009181,16.370494,33.777935,33.134406,32.336222,33.975285,33.491766,32.592807,34.077251,33.651293,32.831998,33.318774,0,0,0,0,0,0,0,44.876078,40.525206,43.591934,43.693662,43.093813,39.501521,42.783499,40.108188,42.113503,42.254156,0,0,0,0,0,15.868376,16.440986,15.071983,15.950921,16.345421,15.931691,14.968125,15.224664,14.937438,14.774364,14.904934,15.101758,13.996786,13.840475,13.86665,12.345091,12.690943,12.863616,14.729123,0.996126,7.669268,0,0,0,0,0,0,11.525547,0,120.66316,15.070488,0.777354,1.040136,0,0,120.3,208.2,95.35,18.225,7.812,7.521,59.98,0.88,5.84425,18.575,18.475,17.625,8.043,0,0,0,0,0,456.72,2052.55,1977.83,1969.03,1947.37,697.96,491.05,462.07,1690.589866,18.666596,101.320749,101.320749,0.040847,0.241554,26.715081,0.503785,35.097924,0.400487
04.01.2016 13:53:10,,18.314168,85.401445,83.447739,41.023997,40.833474,12.774483,13.853343,69.836952,52.931299,46.874927,46.126649,40.705089,45.182241,80.543692,46.899201,0,12.089466,11.788278,13.544485,12.420965,10.954369,11.256161,0,28.328259,28.387468,28.506237,28.522024,28.596112,28.461745,28.418328,28.329874,28.591089,28.460126,22.185303,23.041642,22.257276,21.329756,20.105118,15.871085,33.946518,16.446777,16.893117,16.576057,16.191072,16.030909,16.233513,16.246571,16.276676,16.944411,16.361836,33.891155,32.924931,32.298475,34.005808,32.998032,32.364104,33.946518,33.314514,32.973546,33.190787,0,0,0,0,0,0,0,44.905578,40.587846,43.61402,43.703695,43.160408,39.588746,42.815352,40.229667,42.094094,42.299934,0,0,0,0,0,15.894994,16.447644,15.064488,15.935269,16.342831,15.925291,14.941018,15.26328,14.940474,14.742893,14.787025,14.902159,13.873687,13.84515,13.865326,12.239277,12.708706,12.862454,14.698998,1.068189,7.653478,0,0,0,0,0,0,11.522186,0,120.647457,15.03546,0.773007,1.042452,0,0,120.3,208.1,95.38,18.2,7.795,7.509,59.99,0.88,5.8325,18.55,18.425,17.6,8.026,0,0,0,0,0,456.55,2048.26,1973.15,1964.87,1942.73,698.78,490.74,462.15,1689.572475,18.675002,101.320749,101.320749,0.040824,0.241261,26.655548,0.502599,35.098154,0.400474
04.01.2016 13:53:14,,18.242641,85.350375,83.395477,40.990499,40.876761,12.771336,13.840603,69.826601,52.921268,46.874182,46.111009,40.721381,45.16767,80.541141,46.884679,0,12.086697,11.784415,13.545901,12.423111,10.953966,11.257763,0,28.338807,28.385995,28.485747,28.497588,28.596254,28.492026,28.464398,28.36913,28.617062,28.47189,22.187081,23.038552,22.242098,21.311858,20.100393,15.866523,33.826721,16.456542,16.864996,16.556268,16.175085,15.9995,16.199208,16.235663,16.267038,16.934054,16.344288,33.678649,32.715831,32.182808,33.829221,33.281141,32.530256,33.826721,33.46142,32.95482,33.162319,0,0,0,0,0,0,0,44.849654,40.65662,43.642404,43.673596,43.119126,39.666285,42.749763,40.185271,42.119673,42.295821,0,0,0,0,0,15.945627,16.387278,15.058695,15.934016,16.331424,15.859815,14.888012,15.284173,14.884562,14.751992,14.84679,14.926691,13.777547,13.844077,13.842804,12.308833,12.656873,12.855023,14.688013,1.051632,7.652655,0,0,0,0,0,0,11.5214,0,120.579925,15.050081,0.7753,1.042149,0,0,120.2,208,95.4,18.2,7.795,7.509,59.98,0.88,5.834,18.6,18.475,17.6,8.028,0,0,0,0,0,456.21,2045.76,1969,1959.52,1935.9,696.38,490.8,462.08,1682.796377,18.677231,101.320749,101.320749,0.036383,0.239337,26.716491,0.502638,35.099072,0.400507
04.01.2016 13:53:18,,18.217213,85.244382,83.318198,40.84741,40.906719,12.74138,13.779336,69.821232,52.922214,46.866609,46.103863,40.75312,45.163363,80.538545,46.891322,0,12.075035,11.777849,13.527891,12.426014,10.948853,11.247002,0,28.290173,28.428148,28.463133,28.572745,28.645754,28.524129,28.497758,28.408054,28.639834,28.496636,22.190109,23.038874,22.228711,21.301709,20.092402,15.864125,33.45037,16.426584,16.84955,16.565113,16.173414,15.989665,16.21132,16.201527,16.259201,16.936189,16.334547,33.391947,32.617174,32.109863,33.324944,32.674562,32.217172,33.45037,32.890322,32.599832,32.808465,0,0,0,0,0,0,0,44.797855,40.340476,43.53845,43.528879,43.052011,39.357363,42.640417,40.096679,42.063152,42.157254,0,0,0,0,0,15.935358,16.264758,15.044605,15.938624,16.328594,15.856621,14.897346,15.250481,14.918955,14.711926,14.938929,14.943832,13.794343,13.861417,13.853601,12.291976,12.69226,12.868025,14.688425,1.053096,7.642558,0,0,0,0,0,0,11.523858,0,120.215449,15.043361,0.775412,1.030958,0,0,120.1,207.9,95.43,18.1,7.745,7.463,59.99,0.88,5.7955,18.45,18.325,17.525,7.964,0,0,0,0,0,456.48,2033.23,1957.9,1950.29,1928.94,695.72,489.96,461.92,1690.30549,18.66977,101.320749,101.320749,0.040071,0.241478,26.653745,0.501407,35.095531,0.399261
04.01.2016 13:53:22,,18.181414,85.04865,83.148444,40.52743,40.928775,12.697172,13.853961,69.820324,52.906579,46.866318,46.101162,40.767434,45.171409,80.517914,46.900434,0,12.063866,11.772141,13.520556,12.417215,10.934938,11.235825,0,28.297468,28.43024,28.4785,28.576989,28.650894,28.540213,28.49949,28.379286,28.586137,28.493246,22.189861,23.038265,22.224495,21.294781,20.08402,15.872765,33.311227,16.38372,16.836974,16.588977,16.208169,16.009552,16.224129,16.227031,16.24952,16.922528,16.341009,33.091252,32.454333,32.229374,33.286033,32.374225,32.290893,33.311227,32.994922,32.655652,32.743101,0,0,0,0,0,0,0,44.610036,40.33237,43.297271,43.384309,42.885754,39.410953,42.571489,39.897517,41.992952,42.042517,0,0,0,0,0,15.951111,16.319678,15.066544,15.990296,16.369911,15.869654,14.895681,15.248091,14.915838,14.716981,14.967589,14.852825,13.801947,13.893195,13.85448,12.237516,12.696879,12.83389,14.69345,1.023328,7.616468,0,0,0,0,0,0,11.515843,0,119.993544,15.020577,0.775609,1.036896,0,0,120.2,207.9,95.46,18.1,7.747,7.465,59.99,0.88,5.799,18.5,18.35,17.525,7.991,0,0,0,0,0,455.81,2037.9,1963.91,1956.39,1935.12,696.69,489.84,461.6,1685.860745,18.658252,101.320749,101.320749,0.037354,0.240229,26.596244,0.502624,35.036916,0.399325
04.01.2016 13:53:26,,18.165652,85.05111,83.105873,40.482041,40.8967,12.688733,13.83524,69.782622,52.89816,46.851676,46.100298,40.775858,45.176687,80.465897,46.880545,0,12.060028,11.769941,13.518359,12.427211,10.932007,11.231255,0,28.264079,28.446372,28.50432,28.568543,28.626664,28.497323,28.470234,28.317909,28.474539,28.463332,22.192694,23.06579,22.22372,21.294728,20.091016,15.88904,33.457337,16.456019,16.845441,16.580946,16.149713,16.045778,16.222625,16.236046,16.27649,16.966155,16.351632,33.629194,32.453755,32.165127,33.871397,32.555134,32.340923,33.457337,33.477346,32.938581,32.987644,0,0,0,0,0,0,0,44.660099,40.291805,43.209818,43.430342,42.934819,39.389383,42.610634,39.95025,41.909493,42.04296,0,0,0,0,0,15.950438,16.358357,15.076038,15.923951,16.386465,15.892021,14.850698,15.257219,14.909716,14.708861,14.921701,14.949846,13.793456,13.84199,13.884159,12.335868,12.652604,12.830923,14.695795,1.022534,7.624864,0,0,0,0,0,0,11.515007,0,120.224562,15.011693,0.778804,1.047659,0,0,120.2,207.9,95.48,18.125,7.764,7.475,59.98,0.88,5.80725,18.475,18.35,17.525,7.985,0,0,0,0,0,455.56,2035.59,1959.96,1951.56,1929.92,696.45,489.96,461.41,1685.656766,18.657339,101.320749,101.320749,0.039078,0.240173,26.598146,0.506096,35.02813,0.400462
04.01.2016 13:53:30,,18.186765,85.028666,83.076394,40.52346,40.805964,12.691554,13.809719,69.766911,52.894056,46.854086,46.097673,40.774755,45.17318,80.436286,46.888203,0,12.049223,11.768786,13.502115,12.416046,10.919915,11.222993,0,28.372034,28.445952,28.421911,28.448105,28.61584,28.517534,28.554489,28.453308,28.644541,28.497079,22.192489,23.044136,22.227123,21.291635,20.076895,15.885388,33.652168,16.421542,16.859374,16.573851,16.122119,16.018181,16.183606,16.25706,16.298954,17.030288,16.341836,33.315583,32.260023,32.064541,33.678605,32.220321,32.096914,33.652168,32.832517,32.497313,32.735332,0,0,0,0,0,0,0,44.609,40.613987,43.348883,43.439463,42.956179,39.562639,42.58943,40.14742,41.847638,42.123849,0,0,0,0,0,15.960542,16.382603,15.09541,15.944215,16.407264,15.908476,14.837205,15.275862,14.911114,14.705719,14.952697,14.965226,13.827394,13.836119,13.8363,12.38951,12.742578,12.885042,14.714626,0.992156,7.6208,0,0,0,0,0,0,11.504451,0,120.071664,15.017135,0.778311,1.041094,0,0,120.3,208.1,95.51,18.075,7.739,7.457,60.02,0.88,5.79175,18.425,18.3,17.475,7.97,0,0,0,0,0,455.16,2031.92,1956.47,1948.61,1927.46,695.69,489.01,460.94,1688.474274,18.667556,101.320749,101.320749,0.040567,0.240957,26.585492,0.506107,34.981891,0.40052
04.01.2016 13:53:34,,18.151381,85.017537,83.040249,40.509389,40.6562,12.649876,13.872584,69.73914,52.879889,46.833847,46.084852,40.737005,45.161652,80.391957,46.88065,0,12.047872,11.762152,13.487856,12.414877,10.912,11.215627,0,28.292652,28.403356,28.393309,28.499339,28.689488,28.519791,28.548494,28.424348,28.682313,28.494788,22.186484,23.043723,22.228513,21.286166,20.067805,15.879347,33.741809,16.466277,16.848626,16.603351,16.165416,16.000351,16.222548,16.256826,16.313227,17.003413,16.359578,33.114166,32.256597,32.07113,33.57354,32.680183,32.303987,33.741809,33.309122,32.838208,32.876527,0,0,0,0,0,0,0,44.535543,40.537107,43.291842,43.412915,42.843084,39.522677,42.574039,40.117606,41.88122,42.079559,0,0,0,0,0,15.833644,16.311067,15.102224,16.014698,16.424406,15.94921,14.849287,15.271602,14.955336,14.762117,15.005451,14.994011,13.847848,13.800588,13.820037,12.340825,12.679842,12.858521,14.712262,1.062918,7.607671,0,0,0,0,0,0,11.508418,0,120.121691,15.008103,0.777208,1.035515,0,0,120.3,208.1,95.53,18.1,7.75,7.467,59.98,0.88,5.797,18.425,18.325,17.475,7.968,0,0,0,0,0,454.85,2033.34,1958.44,1950.17,1929.43,695.36,488.79,460.64,1686.567917,18.655202,101.320749,101.320749,0.037093,0.240424,26.583639,0.506094,34.972253,0.400467
04.01.2016 13:53:38,,18.167819,85.04363,83.032849,40.501828,40.593066,12.654539,13.8962,69.706002,52.862565,46.8196,46.088984,40.694913,45.169302,80.355111,46.87734,0,12.038984,11.744155,13.476252,12.408904,10.904378,11.211834,0,28.327853,28.45793,28.393521,28.517133,28.66692,28.585302,28.565031,28.436222,28.708714,28.517625,22.18589,23.042589,22.230986,21.288821,20.060523,15.884193,33.439949,16.433222,16.867061,16.611638,16.212882,16.049276,16.229568,16.254777,16.31263,16.996473,16.371382,33.60127,32.661632,32.065447,33.530885,32.490353,32.480161,33.439949,32.754949,32.553825,32.842052,0,0,0,0,0,0,0,44.575976,40.336578,43.256972,43.340468,42.859453,39.392759,42.537022,40.014407,41.913217,42.025206,0,0,0,0,0,15.851801,16.324501,15.090982,15.953396,16.413359,15.916932,14.91758,15.248562,14.96806,14.701107,14.996931,15.013272,13.878399,13.786423,13.797693,12.312624,12.695183,12.940445,14.711514,1.110738,7.624973,0,0,0,0,0,0,11.498468,0,120.270327,14.986057,0.778149,1.041991,0,0,120.3,208.2,95.56,18.1,7.758,7.475,59.98,0.88,5.80425,18.475,18.35,17.525,7.983,0,0,0,0,0,455.26,2037.63,1963.23,1955.85,1935,696.76,489.37,460.92,1688.876109,18.648143,101.320749,101.320749,0.039276,0.241089,26.650434,0.507282,34.977809,0.400454
04.01.2016 13:53:42,,18.18079,85.117275,83.097736,40.366473,40.562267,12.699123,13.887751,69.67916,52.853467,46.812801,46.071661,40.674084,45.15129,80.320331,46.888912,0,12.017603,11.73734,13.46672,12.394449,10.89938,11.200459,0,28.359177,28.433634,28.396496,28.453549,28.600654,28.550245,28.524233,28.441887,28.697697,28.495286,22.175471,23.042452,22.236441,21.295545,20.070688,15.880064,33.524494,16.438706,16.865655,16.585574,16.191343,16.047506,16.239587,16.267698,16.303969,17.029501,16.367505,33.814228,32.976098,31.987859,33.874059,32.888339,32.147941,33.524494,32.730678,32.36916,32.923651,0,0,0,0,0,0,0,44.635249,40.504773,43.517314,43.448364,42.857624,39.458136,42.549029,40.076909,41.927892,42.108366,0,0,0,0,0,15.887166,16.204247,15.095689,15.975515,16.414434,15.914379,14.960602,15.238928,14.987294,14.666403,14.974584,14.998915,13.877296,13.815312,13.824219,12.34301,12.724422,12.92165,14.712448,1.086085,7.638422,0,0,0,0,0,0,11.497337,0,120.705974,15.011135,0.778621,1.036489,0,0,120.3,208.2,95.58,18.175,7.783,7.505,59.98,0.88,5.8255,18.55,18.425,17.6,8.02,0,0,0,0,0,455.65,2047.78,1976.77,1970.3,1949.58,698.95,490.09,461.3,1683.551171,18.649707,101.320749,101.320749,0.037748,0.23956,26.596933,0.507263,34.981022,0.400477
04.01.2016 13:53:46,,18.224808,85.322047,83.249785,40.705689,40.553135,12.769251,13.932882,69.66423,52.845632,46.798094,46.064161,40.651005,45.163526,80.303208,46.888203,0,12.010761,11.739238,13.454977,12.394707,10.908206,11.216025,0,28.346334,28.410566,28.508163,28.495964,28.595527,28.4669,28.456854,28.36607,28.676606,28.480332,22.181441,23.039585,22.245297,21.308921,20.083175,15.871554,33.97297,16.46429,16.896123,16.601546,16.225458,16.043895,16.280047,16.275332,16.31523,16.994359,16.38774,34.172966,33.520535,32.224816,34.092079,33.205893,32.519509,33.97297,33.509816,33.085625,33.367134,0,0,0,0,0,0,0,44.896858,40.478014,43.617343,43.641977,42.93341,39.445579,42.759977,39.926621,41.964869,42.184961,0,0,0,0,0,15.899613,16.114212,15.085995,16.00719,16.410555,15.94025,14.923125,15.222337,14.99031,14.733896,14.989402,15.003746,13.883949,13.820149,13.873044,12.430672,12.777076,12.922992,14.723806,1.018055,7.669843,0,0,0,0,0,0,11.497206,0,121.181419,14.975763,0.772642,1.043944,0,0,120.3,208.1,95.61,18.225,7.818,7.532,59.98,0.88,5.8495,18.575,18.475,17.625,8.043,0,0,0,0,0,456.08,2051.95,1976.81,1966.96,1944.59,697.63,491.05,461.7,1680.931649,18.656642,101.320749,101.320749,0.040512,0.238814,26.596916,0.509588,34.980317,0.400449
04.01.2016 13:53:50,,18.227767,85.255092,83.282279,41.005738,40.483099,12.731874,13.931421,69.666904,52.850553,46.794323,46.059508,40.621726,45.158426,80.319409,46.892962,0,12.023612,11.742986,13.447809,12.415016,10.930185,11.236175,0,28.347335,28.434532,28.540917,28.526027,28.620745,28.491403,28.48333,28.358639,28.638144,28.493452,22.176807,23.043067,22.261046,21.327933,20.094798,15.867983,33.761866,16.463078,16.918837,16.628617,16.238573,16.037966,16.276296,16.282281,16.34122,16.949287,16.398358,33.963683,32.714917,32.134677,33.946539,32.643945,32.32067,33.761866,33.048095,32.696325,33.025635,0,0,0,0,0,0,0,44.79589,40.430537,43.63662,43.645304,43.000041,39.410689,42.741669,40.039081,42.018951,42.190976,0,0,0,0,0,15.924385,16.145329,15.088455,15.989331,16.417001,15.963934,14.982965,15.228427,15.01238,14.779218,15.004935,15.044699,13.888957,13.86351,13.856603,12.470268,12.729726,12.924406,14.739696,1.077593,7.656984,0,0,0,0,0,0,11.48765,0,120.776588,14.985385,0.771129,1.05252,0,0,120.3,208.1,95.64,18.175,7.785,7.496,60.02,0.88,5.8245,18.525,18.4,17.575,8.012,0,0,0,0,0,456.45,2043.49,1968.08,1959.46,1937.35,696.65,491.61,462.27,1686.335297,18.651859,101.320749,101.320749,0.041142,0.240349,26.59767,0.513088,35.03967,0.399259
04.01.2016 13:53:54,,18.254121,85.155254,83.214452,40.852527,40.480358,12.687419,13.964576,69.706433,52.852416,46.792053,46.078263,40.603485,45.154612,80.346278,46.902502,0,12.015476,11.7496,13.436047,12.402697,10.928784,11.235504,0,28.376996,28.420235,28.610218,28.547073,28.613626,28.4371,28.42185,28.333576,28.586359,28.483004,22.167359,23.030021,22.260618,21.33292,20.098526,15.867733,33.881696,16.48495,16.946681,16.611688,16.22726,16.092134,16.284026,16.301074,16.356566,17.01664,16.413047,33.264311,32.361249,32.049526,33.794359,32.886151,32.390754,33.881696,33.174249,32.634276,32.937397,0,0,0,0,0,0,0,44.718465,40.743325,43.085993,43.542289,43.078901,39.676796,42.648693,40.300793,41.957688,42.194772,0,0,0,0,0,15.786863,16.082933,15.117505,15.99822,16.43042,15.961213,15.059225,15.252753,15.024546,14.784667,15.011654,15.068303,13.963659,13.838245,13.853332,12.391093,12.739509,12.930184,14.738574,1.006048,7.632318,0,0,0,0,0,0,11.491502,0,120.453352,14.978222,0.774529,1.039099,0,0,120.3,208.1,95.66,18.175,7.787,7.501,60.02,0.88,5.8255,18.525,18.425,17.6,8.016,0,0,0,0,0,456.65,2045.14,1969.42,1960.33,1938.16,696.2,491.29,462.64,1685.361849,18.650837,101.320749,101.320749,0.040505,0.240061,26.713278,0.515435,35.037539,0.399265
04.01.2016 13:53:58,,18.260185,85.167117,83.179069,40.703149,40.612375,12.70412,13.86534,69.688231,52.852232,46.800178,46.086399,40.616581,45.161008,80.356592,46.909531,0,12.022026,11.747592,13.42695,12.410337,10.942267,11.242059,0,28.312219,28.437454,28.597656,28.579179,28.636941,28.49594,28.459521,28.326035,28.551912,28.48854,22.166625,23.027484,22.262048,21.322617,20.101404,15.855746,33.44833,16.553294,16.938693,16.650654,16.299066,16.101009,16.323367,16.308859,16.356916,17.016627,16.441482,34.026514,32.469952,32.027332,33.793809,32.868977,32.226218,33.44833,32.873624,32.400396,32.903906,0,0,0,0,0,0,0,44.69701,40.634766,43.39993,43.521879,42.979934,39.561746,42.572753,40.017329,41.989425,42.152752,0,0,0,0,0,15.989065,16.068336,15.125226,15.876225,16.462068,16.022987,15.07784,15.296598,15.064405,14.848506,15.031179,15.087282,14.047357,13.8587,13.898324,12.365525,12.719283,12.970724,14.767202,1.034927,7.64691,0,0,0,0,0,0,11.488748,0,120.396933,14.971927,0.777056,1.042164,0,0,120.3,208.1,95.69,18.125,7.772,7.48,59.99,0.88,5.811,18.475,18.375,17.525,7.991,0,0,0,0,0,456.75,2039.84,1964.87,1955.54,1933.94,696.49,490.98,462.68,1686.031655,18.65771,101.320749,101.320749,0.039913,0.240228,26.755289,0.515459,35.037605,0.398152
04.01.2016 13:54:02,,18.296991,85.054832,83.099371,40.496933,40.69954,12.685034,13.932231,69.694874,52.848058,46.792237,46.075381,40.626257,45.152164,80.338634,46.899405,0,12.024173,11.754292,13.42673,12.415941,10.939859,11.244572,0,28.294418,28.440287,28.585958,28.608202,28.631701,28.530168,28.521736,28.365471,28.618068,28.510668,22.172829,23.034765,22.265004,21.329006,20.102198,15.845475,33.466552,16.55409,16.932239,16.65562,16.26885,16.116679,16.330148,16.348464,16.386002,17.020322,16.449011,33.812384,32.307766,31.955781,33.827744,32.455648,32.028941,33.466552,33.071477,32.33602,32.806924,0,0,0,0,0,0,0,44.659372,40.651191,43.494842,43.479954,43.022217,39.696405,42.574254,40.20454,41.941417,42.191577,0,0,0,0,0,15.893293,16.105717,15.134137,15.923046,16.487105,16.015927,15.105451,15.329104,15.072226,14.847249,15.054433,15.054433,13.920695,13.856169,13.904155,12.591406,12.768132,12.979177,14.780103,1.119329,7.628477,0,0,0,0,0,0,11.487797,0,120.244756,15.002792,0.77109,1.038425,0,0,120.3,208.1,95.71,18.1,7.754,7.463,60.01,0.88,5.7985,18.45,18.325,17.5,7.974,0,0,0,0,0,456.65,2032.28,1957.8,1950.33,1929.45,695.05,490.73,462.59,1688.291791,18.648221,101.320749,101.320749,0.040137,0.240876,26.760485,0.513101,35.039539,0.398144
04.01.2016 13:54:06,,18.300854,84.929048,83.00614,40.337815,40.689059,12.660538,13.928406,69.653308,52.836743,46.786256,46.061287,40.621531,45.146164,80.327045,46.895613,0,12.018658,11.738758,13.417404,12.407334,10.930329,11.239417,0,28.309977,28.492801,28.573708,28.628062,28.675417,28.61102,28.544108,28.404891,28.639183,28.54213,22.182031,23.041256,22.275648,21.334785,20.102742,15.842574,33.207224,16.552279,16.984439,16.692242,16.33287,16.086571,16.362248,16.347559,16.406132,16.994589,16.470543,33.6278,32.493306,31.901332,33.043707,32.429651,32.413558,33.207224,32.860327,32.537111,32.72378,0,0,0,0,0,0,0,44.571872,40.361599,43.420737,43.294879,42.868998,39.332627,42.57016,39.911826,41.872902,42.022844,0,0,0,0,0,15.945127,16.121265,15.134267,16.031114,16.496846,16.015876,15.105037,15.357369,15.086882,14.843203,15.07508,15.063279,14.026057,13.89338,13.905558,12.621018,12.662033,12.97607,14.797748,1.06982,7.624611,0,0,0,0,0,0,11.486339,0,120.069239,15.006661,0.770751,1.041476,0,0,120.3,208.2,95.74,18.075,7.75,7.463,59.98,0.88,5.796,18.425,18.325,17.5,7.972,0,0,0,0,0,456.42,2034.64,1959.54,1950.38,1929.22,694.27,489.81,462.18,1684.068757,18.645961,101.320749,101.320749,0.038775,0.239681,26.711786,0.513108,35.036867,0.398124
04.01.2016 13:54:10,,18.337184,85.020818,83.016308,40.188619,40.622341,12.647546,14.012367,69.641081,52.834291,46.780494,46.062746,40.632969,45.155525,80.30661,46.904067,0,12.007666,11.74543,13.417155,12.419461,10.927163,11.240807,0,28.346514,28.476588,28.580997,28.572924,28.673557,28.505831,28.491658,28.401416,28.629072,28.51984,22.186303,23.046426,22.281544,21.343213,20.113167,15.836349,33.112127,16.544788,16.963721,16.718472,16.353486,16.113722,16.357476,16.350222,16.408432,17.011568,16.47629,32.849039,32.253126,32.219504,33.080674,32.652221,32.835454,33.112127,33.019731,32.85315,32.763892,0,0,0,0,0,0,0,44.57972,40.333759,43.344569,43.309115,42.784286,39.331438,42.550882,39.882199,41.921937,42.004212,0,0,0,0,0,15.960839,15.957755,15.146178,16.034671,16.421886,16.009456,15.116223,15.32753,15.077006,14.829875,15.089352,15.056308,13.945291,13.864408,13.903124,12.73122,12.684835,12.966121,14.78456,1.048691,7.62595,0,0,0,0,0,0,11.489256,0,120.250559,15.031821,0.774175,1.051866,0,0,120.3,208.2,95.77,18.1,7.758,7.475,59.98,0.88,5.80425,18.475,18.35,17.525,7.987,0,0,0,0,0,455.8,2038.81,1963.9,1954.85,1933.22,695.65,489.01,461.72,1684.771142,18.646874,101.320749,101.320749,0.039366,0.239885,26.702197,0.513159,34.979481,0.398171
04.01.2016 13:54:14,,18.35983,85.107677,83.081963,40.370008,40.526605,12.646762,13.993326,69.619422,52.822542,46.766858,46.055662,40.609202,45.147331,80.295843,46.905523,0,11.996084,11.727471,13.412135,12.403698,10.912835,11.23851,0,28.35735,28.447954,28.576403,28.58914,28.635241,28.510566,28.535682,28.425707,28.722417,28.533385,22.182446,23.04077,22.289051,21.347657,20.11346,15.819406,33.48597,16.495038,16.989207,16.699549,16.295929,16.112202,16.34435,16.34036,16.397302,17.081453,16.459242,33.232433,32.332388,32.019405,33.314628,32.659413,32.405882,33.48597,33.144514,32.572167,32.796311,0,0,0,0,0,0,0,44.61988,40.386843,43.125053,43.430677,42.853406,39.362158,42.546938,39.956628,41.910006,42.021288,0,0,0,0,0,15.96518,15.897874,15.141082,16.050983,16.404465,16.030485,15.085708,15.286311,15.065192,14.793359,15.100233,15.040318,13.931283,13.825496,13.897476,12.685534,12.70208,12.898766,14.766768,1.024993,7.622824,0,0,0,0,0,0,11.498927,0,120.487544,15.011463,0.777012,1.037034,0,0,120.3,208.2,95.79,18.1,7.756,7.467,59.98,0.88,5.8005,18.45,18.35,17.5,7.981,0,0,0,0,0,455.5,2033.93,1958.28,1948.52,1925.44,693.99,489.11,461.01,1683.708128,18.648081,101.320749,101.320749,0.038966,0.239582,26.77191,0.512512,34.920341,0.398097
04.01.2016 13:54:18,,18.420486,85.046582,83.046664,40.172497,40.414001,12.589378,14.078431,69.61263,52.817266,46.767863,46.062144,40.577891,45.152509,80.290205,46.919868,0,11.990363,11.721566,13.403694,12.393428,10.90565,11.223492,0,28.398182,28.491295,28.505826,28.536324,28.674629,28.592832,28.619022,28.509055,28.744044,28.563468,22.174674,23.040935,22.289216,21.362264,20.121758,15.820843,33.26292,16.569725,16.942069,16.726545,16.272701,16.130144,16.331097,16.348687,16.40726,17.031238,16.466028,32.664171,32.195153,31.902349,33.1146,32.336789,32.16296,33.26292,32.894233,32.574065,32.567471,0,0,0,0,0,0,0,44.509777,40.180605,43.133441,43.29938,42.777029,39.172829,42.438081,39.860528,41.885039,41.917412,0,0,0,0,0,15.918081,15.876354,15.163663,16.064113,16.334899,16.027289,15.097942,15.297272,15.076336,14.757106,15.093766,15.019325,13.91354,13.808661,13.872098,12.638109,12.682848,12.892273,14.751871,1.057021,7.603922,0,0,0,0,0,0,11.496829,0,120.25587,15.013676,0.778675,1.042185,0,0,120.3,208.2,95.82,18.05,7.722,7.44,60.01,0.88,5.78125,18.4,18.3,17.475,7.956,0,0,0,0,0,454.99,2028.45,1953.64,1945.01,1924.75,693.78,489.24,461.02,1684.260047,18.652726,101.320749,101.320749,0.038162,0.239731,26.656482,0.509605,34.921882,0.398142
04.01.2016 13:54:22,,18.456358,85.076931,83.086737,40.262847,40.355236,12.601992,13.994805,69.598529,52.801855,46.758178,46.040617,40.539298,45.149376,80.290971,46.910404,0,11.978934,11.708313,13.393735,12.397294,10.892751,11.218433,0,28.344578,28.48757,28.543183,28.626957,28.707317,28.571886,28.515556,28.43303,28.677003,28.545231,22.162561,23.035321,22.298929,21.365848,20.126249,15.806482,33.103741,16.556462,16.977022,16.66343,16.315292,16.13846,16.360085,16.341588,16.397804,17.068363,16.468768,33.178439,32.631496,32.166042,33.654759,33.305845,32.467365,33.103741,32.900709,32.372058,32.864495,0,0,0,0,0,0,0,44.544886,40.130712,43.287366,43.317503,42.755079,39.225865,42.443621,39.683169,41.818174,41.91182,0,0,0,0,0,15.962963,15.858828,15.164825,16.046408,16.339686,16.011943,15.341816,15.258498,15.062973,14.816747,15.087121,15.029747,13.980861,13.854903,13.900344,12.561567,12.706728,12.905779,14.771763,1.015282,7.61084,0,0,0,0,0,0,11.494731,0,120.251673,15.048606,0.774396,1.044148,0,0,120.3,208.1,95.84,18.075,7.745,7.463,59.98,0.88,5.79375,18.425,18.3,17.5,7.964,0,0,0,0,0,454.69,2031.82,1955.23,1945.93,1922.69,693.31,488.38,460.68,1693.778618,18.652106,101.320749,101.320749,0.042561,0.242469,26.595966,0.509634,34.918784,0.398166
04.01.2016 13:54:26,,18.487796,85.122964,83.096484,40.181656,40.342078,12.581237,13.971772,69.605154,52.792041,46.752841,46.044035,40.516843,45.146436,80.282044,46.910318,0,11.969964,11.696609,13.389505,12.379408,10.880673,11.206358,0,28.337354,28.416118,28.59193,28.596235,28.662427,28.514433,28.487164,28.39118,28.66153,28.517597,22.170663,23.041253,22.301619,21.364568,20.127137,15.801205,33.113116,16.561886,16.924082,16.642384,16.300768,16.153499,16.343748,16.33323,16.415196,17.090094,16.459349,32.813205,32.372677,31.981002,33.007494,32.508571,32.344602,33.113116,32.655356,32.524484,32.591167,0,0,0,0,0,0,0,44.562951,40.319424,43.12781,43.271767,42.832224,39.378793,42.535152,39.904295,41.813561,41.971775,0,0,0,0,0,15.975275,15.902165,15.155179,16.013733,16.338031,15.995956,15.363575,15.235964,15.032084,14.844508,15.072936,15.013019,13.898503,13.885416,13.886325,12.490383,12.712006,12.911965,14.762612,1.030412,7.598715,0,0,0,0,0,0,11.498419,0,120.328254,15.044049,0.772899,1.033747,0,0,120.3,208.1,95.87,18.05,7.729,7.444,60.01,0.88,5.78175,18.4,18.275,17.45,7.947,0,0,0,0,0,454.31,2027.36,1952.99,1944.69,1923.43,693.53,488.22,460.33,1685.374952,18.646611,101.320749,101.320749,0.039753,0.240079,26.655236,0.509622,34.861825,0.398162
04.01.2016 13:54:30,,18.486536,85.047173,83.038862,40.403567,40.269533,12.546617,13.972841,69.567754,52.778758,46.738309,46.030359,40.501245,45.12725,80.276812,46.897758,0,11.963797,11.682426,13.375527,12.373789,10.855177,11.188342,0,28.299518,28.403942,28.579038,28.588904,28.597694,28.413092,28.468888,28.368238,28.665141,28.487162,22.162575,23.036777,22.29714,21.374527,20.131323,15.799783,33.445455,16.537801,16.939699,16.69517,16.259993,16.125596,16.351213,16.3387,16.384943,16.966524,16.454139,32.663923,32.245338,32.174159,33.230508,32.713621,32.44687,33.445455,33.266067,32.901492,32.787493,0,0,0,0,0,0,0,44.469887,40.209886,43.031453,43.244207,42.803414,39.350084,42.521057,39.865999,41.882161,41.930905,0,0,0,0,0,16.036758,15.836839,15.133925,16.029865,16.302836,15.992677,15.352671,15.208358,15.008467,14.821977,15.05168,15.013732,13.910486,13.794882,13.869044,12.384804,12.681171,12.882227,14.739578,1.05232,7.602134,0,0,0,0,0,0,11.509221,0,120.412898,15.071881,0.775602,1.037386,0,0,120.3,208.1,95.89,18.075,7.741,7.455,60.01,0.88,5.7875,18.4,18.3,17.475,7.956,0,0,0,0,0,454.09,2029.23,1954.78,1946.8,1925.2,693.81,488.12,459.82,1686.093181,18.653422,101.320749,101.320749,0.038813,0.240273,26.596408,0.507261,34.860694,0.399298
04.01.2016 13:54:34,,18.49973,85.070011,83.078361,40.466233,40.230737,12.574071,13.998103,69.573815,52.777659,46.736978,46.034722,40.469333,45.136887,80.285435,46.909986,0,11.949694,11.673783,13.349986,12.352047,10.860564,11.179149,0,28.319713,28.387894,28.591515,28.609812,28.629006,28.416779,28.505227,28.370669,28.619678,28.494477,22.157094,23.029677,22.282821,21.360196,20.123844,15.778847,33.63324,16.476445,16.937636,16.646514,16.249041,16.091063,16.300909,16.305806,16.362749,16.989834,16.42127,33.106517,32.32566,32.122319,33.197477,32.540053,32.201549,33.63324,32.93673,32.362676,32.714025,0,0,0,0,0,0,0,44.495515,40.364596,43.070406,43.344845,42.834571,39.420442,42.571378,39.980762,41.866134,41.994294,0,0,0,0,0,16.068626,15.856376,15.11898,16.003504,16.30024,15.974479,15.416323,15.186516,14.992249,14.809025,15.036189,15.005504,13.850992,13.767012,13.842812,12.370731,12.658004,12.887447,14.730278,1.013099,7.601172,0,0,0,0,0,0,11.507516,0,120.619723,15.064145,0.773256,1.048274,0,0,120.3,208.1,95.92,18.075,7.747,7.457,60.01,0.88,5.79275,18.45,18.325,17.5,7.974,0,0,0,0,0,454.12,2037.94,1964.13,1957.14,1936.69,695.87,489.01,460.03,1683.416329,18.657091,101.320749,101.320749,0.039243,0.239521,26.596982,0.507245,34.801144,0.400451
04.01.2016 13:54:38,,18.501598,85.230184,83.183804,40.554388,40.22388,12.618931,13.913136,69.570682,52.75367,46.719708,46.033419,40.439666,45.12066,80.265903,46.90628,0,11.940599,11.654304,13.335447,12.342409,10.850001,11.174785,0,28.296217,28.44388,28.550085,28.62758,28.679779,28.538604,28.52192,28.371217,28.594932,28.513802,22.151348,23.029163,22.270762,21.358598,20.116461,15.771617,33.773636,16.496055,16.905219,16.634938,16.253783,16.043383,16.261944,16.275002,16.361688,16.97083,16.404002,33.737556,33.118847,32.234098,33.676646,33.458881,32.502505,33.773636,33.305047,32.692911,33.166681,0,0,0,0,0,0,0,44.682561,40.459855,43.412411,43.478703,42.799309,39.345435,42.582049,40.101818,41.883377,42.082835,0,0,0,0,0,16.056248,15.761078,15.10296,16.013075,16.303098,15.955206,15.458568,15.180481,14.974774,14.857469,15.019623,15.004008,13.887847,13.76206,13.85622,12.339742,12.682418,12.90476,14.728869,1.0056,7.635338,0,0,0,0,0,0,11.503173,0,121.041995,15.058981,0.780621,1.042535,0,0,120.3,208.1,95.94,18.175,7.799,7.511,59.99,0.88,5.83125,18.575,18.45,17.625,8.033,0,0,0,0,0,454.87,2052.99,1981.14,1973.32,1951.99,699.2,490.38,460.84,1688.325821,18.647834,101.320749,101.320749,0.039241,0.240927,26.653073,0.507262,34.800865,0.400471
04.01.2016 13:54:42,,18.469423,85.475386,83.384015,40.76056,40.280651,12.741993,13.896796,69.581626,52.757823,46.717347,46.024922,40.423543,45.112147,80.297627,46.911575,0,11.936669,11.661484,13.320793,12.353408,10.868488,11.187253,0,28.251434,28.439291,28.515179,28.655101,28.704069,28.536168,28.539576,28.417762,28.668733,28.525257,22.157189,23.029052,22.271372,21.350544,20.120145,15.78094,33.70524,16.450612,16.89115,16.633919,16.229006,16.055606,16.260744,16.285046,16.335462,16.96945,16.392693,33.927068,33.503559,32.578506,33.887957,33.610924,32.920121,33.70524,33.579662,32.91172,33.402751,0,0,0,0,0,0,0,44.947594,40.409356,43.654304,43.587134,42.903008,39.374555,42.651357,39.923342,42.069484,42.168904,0,0,0,0,0,16.067234,15.972543,15.091444,16.032588,16.30048,15.94515,15.47192,15.156984,14.902789,14.848129,14.988314,14.867742,13.942295,13.744894,13.854869,12.320915,12.62469,12.912177,14.724731,1.12401,7.681827,0,0,0,0,0,0,11.504877,0,121.636376,15.05885,0.773487,1.041714,0,0,120.3,208.1,95.97,18.275,7.831,7.544,60,0.88,5.8595,18.625,18.525,17.675,8.066,0,0,0,0,0,456.07,2060.37,1987.06,1978.52,1955.54,699.23,491.83,461.77,1693.187055,18.664986,101.320749,101.320749,0.041993,0.242297,26.597162,0.503774,34.852252,0.40049
04.01.2016 13:54:46,,18.392281,85.55313,83.497632,41.094757,40.334329,12.807072,13.833171,69.615219,52.765451,46.724627,46.036154,40.425154,45.122961,80.332447,46.913165,0,11.950058,11.669776,13.305067,12.361148,10.895197,11.208852,0,28.308947,28.432747,28.492669,28.605865,28.675823,28.465758,28.517964,28.460197,28.723356,28.52037,22.154722,23.011264,22.251589,21.330022,20.103576,15.766482,33.622548,16.457016,16.890483,16.639235,16.26987,16.02138,16.286011,16.28057,16.3328,16.937609,16.397171,34.139764,33.867253,32.788755,33.893507,33.590394,32.486082,33.622548,33.173022,32.592286,33.350401,0,0,0,0,0,0,0,45.086042,40.475803,43.88645,43.723066,43.093444,39.482838,42.738262,40.076364,42.070727,42.292555,0,0,0,0,0,16.068406,15.886635,15.095339,16.05335,16.320331,15.967728,15.509935,15.169957,14.921212,14.875815,14.977503,14.887437,13.985089,13.817507,13.866221,12.320634,12.678555,12.925095,14.740375,1.054471,7.684956,0,0,0,0,0,0,11.508516,0,121.553272,15.037345,0.772077,1.042048,0,0,120.3,208.1,96,18.225,7.818,7.53,60.01,0.88,5.848,18.575,18.45,17.65,8.031,0,0,0,0,0,456.84,2051.22,1975.11,1966.15,1943.76,697.77,492.53,462.49,1685.881914,18.660899,101.320749,101.320749,0.037778,0.24023,26.539203,0.50379,34.850318,0.39932
04.01.2016 13:54:50,,18.310939,85.374336,83.422995,41.108299,40.430076,12.745395,13.86858,69.655295,52.787336,46.736269,46.042555,40.441372,45.132226,80.393582,46.92546,0,11.965119,11.686845,13.290647,12.368013,10.918658,11.227386,0,28.306563,28.454762,28.483826,28.628954,28.701421,28.593615,28.556661,28.471447,28.704291,28.544616,22.163574,23.029483,22.248175,21.328771,20.11389,15.776112,33.98269,16.497102,16.858233,16.611872,16.210396,16.047152,16.267526,16.278588,16.332269,17.012112,16.387892,33.778375,32.983295,32.265847,33.891253,33.225984,32.198782,33.98269,33.562772,32.63544,33.169382,0,0,0,0,0,0,0,44.877698,40.51564,43.489516,43.612166,43.166,39.578175,42.71915,40.214837,42.086028,42.251023,0,0,0,0,0,16.142706,15.883302,15.102171,16.047296,16.33876,15.949701,15.523297,15.20184,14.912973,14.90008,14.952922,14.896085,13.956124,13.806896,13.928679,12.434147,12.699706,12.93296,14.756091,1.045856,7.66019,0,0,0,0,0,0,11.507877,0,120.798552,15.057883,0.775075,1.042702,0,0,120.3,208.1,96.02,18.2,7.808,7.519,60.01,0.88,5.84025,18.55,18.45,17.625,8.031,0,0,0,0,0,457.21,2053.34,1978.37,1970.55,1948.72,698.25,492.37,463.06,1685.342263,18.665064,101.320749,101.320749,0.035855,0.240079,26.478391,0.503743,34.815191,0.398097
04.01.2016 13:54:54,,18.212079,85.355523,83.376291,41.018651,40.601879,12.753789,13.813028,69.649796,52.784258,46.736873,46.038997,40.471442,45.115056,80.416157,46.909444,0,11.997426,11.705318,13.29327,12.38702,10.942431,11.24532,0,28.291207,28.458785,28.528931,28.632976,28.656654,28.463091,28.461297,28.33445,28.613064,28.493384,22.172096,23.031329,22.232345,21.316178,20.102549,15.787768,34.047719,16.447826,16.860995,16.637842,16.200283,16.013818,16.261403,16.267025,16.340473,17.01723,16.378708,33.992718,33.5126,32.179673,33.898066,33.7659,32.781879,34.047719,33.808409,32.954368,33.437926,0,0,0,0,0,0,0,44.950823,40.606951,43.669411,43.641941,43.08338,39.414783,42.703543,40.026289,42.07485,42.24133,0,0,0,0,0,16.065392,15.912648,15.126274,15.912467,16.374986,15.972878,15.513634,15.207787,14.963591,14.884783,14.967767,14.863718,14.004606,13.871926,13.963532,12.472871,12.718995,12.952426,14.763905,1.026219,7.67028,0,0,0,0,0,0,11.4966,0,120.66716,15.017725,0.773306,1.040744,0,0,120.3,208.1,96.05,18.25,7.831,7.544,60.01,0.88,5.857,18.625,18.525,17.675,8.06,0,0,0,0,0,457.6,2058.59,1982.51,1974.45,1952.08,698.41,493.11,463.55,1681.597467,18.658283,101.320749,101.320749,0.035561,0.239024,26.465114,0.507281,34.77259,0.398139
04.01.2016 13:54:58,,18.16052,85.374844,83.413479,41.166802,40.732444,12.77978,13.838256,69.670907,52.80647,46.753002,46.050987,40.530737,45.120484,80.435229,46.914415,0,12.004426,11.720881,13.286259,12.40057,10.947616,11.261983,0,28.29685,28.451689,28.569733,28.576909,28.652967,28.500666,28.495464,28.406298,28.645074,28.510628,22.177604,23.035932,22.215305,21.298763,20.089995,15.787865,33.723664,16.458621,16.897888,16.612194,16.217429,16.040944,16.25207,16.256241,16.315726,16.983436,16.381389,33.979956,33.451596,32.466605,33.886911,33.702408,32.528828,33.723664,33.332603,32.793416,33.318443,0,0,0,0,0,0,0,45.028725,40.516529,43.518231,43.750754,43.100224,39.391668,42.791686,40.064855,42.118677,42.253483,0,0,0,0,0,16.058726,16.107701,15.134125,15.88167,16.403864,16.000496,15.506057,15.200571,14.985607,14.886099,14.956555,14.880652,13.991021,13.896509,13.964486,12.408303,12.726092,12.954792,14.774629,1.014866,7.681128,0,0,0,0,0,0,11.495665,0,120.606282,15.010808,0.775185,1.04097,0,0,120.3,208.1,96.08,18.25,7.822,7.53,60,0.88,5.85,18.575,18.475,17.625,8.039,0,0,0,0,0,457.81,2053.02,1976.58,1967.57,1945.03,698.24,492.47,463.83,1679.95031,18.659522,101.320749,101.320749,0.035422,0.238545,26.536203,0.509634,34.920669,0.398185
04.01.2016 13:55:02,,18.099815,85.274561,83.308362,41.032826,40.828141,12.684558,13.796652,69.695078,52.805246,46.760733,46.051499,40.57488,45.118144,80.452163,46.909022,0,12.020747,11.732835,13.277826,12.406146,10.951376,11.265742,0,28.374475,28.464181,28.605186,28.571102,28.612361,28.518899,28.45862,28.416638,28.650031,28.519055,22.180132,23.038458,22.205025,21.281073,20.081141,15.785509,33.808464,16.40513,16.891546,16.595516,16.246087,16.05056,16.254792,16.272021,16.322801,17.002649,16.379807,33.577324,32.846106,32.157372,33.735233,33.235536,32.389139,33.808464,33.637525,32.845212,33.136879,0,0,0,0,0,0,0,44.917293,40.543997,43.684939,43.672533,43.092709,39.42645,42.738769,40.189537,42.09714,42.262596,0,0,0,0,0,16.042253,16.173758,15.177187,15.893679,16.411696,16.02883,15.550011,15.231467,14.974929,14.933892,14.925902,14.890674,13.954524,14.083559,13.966883,12.356098,12.659604,13.033491,14.793802,1.057448,7.655603,0,0,0,0,0,0,11.498944,0,120.132214,15.010529,0.773821,1.042361,0,0,120.3,208.1,96.1,18.225,7.81,7.519,59.99,0.88,5.84025,18.575,18.45,17.625,8.035,0,0,0,0,0,457.72,2050.15,1973.89,1965.12,1942.83,697.3,492.24,464.1,1679.687685,18.668485,101.320749,101.320749,0.035371,0.23845,26.5354,0.513134,34.919686,0.398154
