Time,discription,T1_comp_in,T2_comp_out,T3_cond_in,T4_cond_out,T5_exv_in,T6_exv_out,T7_evap_out,T10_ballvalve_in,T11_ballvalve_out,T12_HGB_out,T13_after_bypass,T14_after_sightglass,T15_ballvalve2_in,T16_comp_shell_top,T17_comp_shell_bottom,Free,T20_evap_in,T21_evap_in,T22_evap_in,T23_evap_in,T24_evap_in,T25_evap_in,Free,T40_evap_air_in,T41_evap_air_in,T42_evap_air_in,T43_evap_air_in,T44_evap_air_in,T45_evap_air_in,T46_evap_air_in,T47_evap_air_in,T48_evap_air_in,T_average_evap_air_in,T27_evap_out,T28_evap_out,T29_evap_out,T30_evap_out,T31_evap_out,T32_evap_out,Free,T50_evap_air_out,T51_evap_air_out,T52_evap_air_out,T53_evap_air_out,T54_evap_air_out,T55_evap_air_out,T56_evap_air_out,T57_evap_air_out,T58_evap_air_out,T_average_evap_air_out,T60_cond_air_in,T61_cond_air_in,T62_cond_air_in,T63_cond_air_in,T64_cond_air_in,T65_cond_air_in,T66_cond_air_in,T67_cond_air_in,T68_cond_air_in,T_average_cond_air_in,Free,Free,Free,Free,Free,Free,Free,T64_cond_air_out,T65_cond_air_out,T66_cond_air_out,T67_cond_air_out,T68_cond_air_out,T69_cond_air_out,T70_cond_air_out,T71_cond_air_out,T72_cond_air_out,T_average_cond_air_out,Free,Free,Free,Free,Free,T80_evap_new_grid,T81_evap_new_grid,T82_evap_new_grid,T83_evap_new_grid,T84_evap_new_grid,T85_evap_new_grid,T86_evap_new_grid,T87_evap_new_grid,T88_evap_new_grid,T89_evap_new_grid,T90_evap_new_grid,T91_evap_new_grid,T92_evap_new_grid,T93_evap_new_grid,T94_evap_new_grid,T95_evap_new_grid,T96_evap_new_grid,T97_evap_new_grid,T_average_evap_new_grid,Air_pressure_out,PT_total_power,Free,Free,Free,Free,Free,Free,T_dp_chilled_mirror_out,Free,m_R,T_dp_chilled_mirror_in,PT_fan_evap,PT_fan_cond,Free,Free,VLN_avg,VLL_avg,kWH,AMP_avg,WL2-N,WL3-N,Hzsys,PFSYS,PT_comp_power,AL1,AL2,AL,WL1-N,N/A,N/A,N/A,N/A ,N/A,P1_comp_in,P2_comp_out,P3_cond_out,P4_MM_out,P5_exv_in,P6_exv_out,P7_evap_in,P8_evap_out,Q_nozzle_apx,T_nozzle_in,P_atm,P_nozzle_in ,P_nozzle_out,dP_nozzle,T_room_1155,RH_room_1155,T_room_1151,RH_room_1151
04.01.2016 13:55:06,,18.064223,85.17105,83.232756,41.063489,40.93782,12.707002,13.846438,69.692061,52.826781,46.773771,46.061051,40.64277,45.126616,80.457017,46.921182,0,12.01987,11.733415,13.270403,12.423835,10.956331,11.270149,0,28.404291,28.483411,28.63374,28.582616,28.649526,28.540818,28.490407,28.408777,28.619031,28.534735,22.187376,23.046958,22.211007,21.272617,20.077013,15.783179,33.819482,16.453394,16.888856,16.659544,16.255728,16.024831,16.291274,16.275678,16.336975,16.969149,16.398285,33.509919,33.025679,32.172161,33.638541,33.490803,32.354214,33.819482,33.561191,32.775085,33.149675,0,0,0,0,0,0,0,44.894726,40.608224,43.61255,43.646578,42.98784,39.533581,42.733368,40.171864,42.110012,42.255416,0,0,0,0,0,16.058709,16.212702,15.212718,15.971999,16.400039,15.965469,15.582626,15.206364,14.982504,14.950365,14.984138,14.892439,13.963015,13.957563,14.024445,12.371701,12.645146,13.013399,14.799741,1.014094,7.652759,0,0,0,0,0,0,11.501419,0,119.867331,15.011939,0.77374,1.044214,0,0,120.3,208.2,96.13,18.225,7.808,7.526,59.99,0.88,5.84175,18.55,18.425,17.6,8.026,0,0,0,0,0,457.4,2045.91,1967.55,1957.48,1934.23,695.48,491.4,463.59,1684.562533,18.648623,101.320749,101.320749,0.03795,0.239841,26.654138,0.51545,34.919555,0.39815
04.01.2016 13:55:10,,18.079961,85.0894,83.135076,40.689003,40.954155,12.679964,13.87754,69.686157,52.828905,46.780732,46.059041,40.67262,45.111436,80.43333,46.920706,0,12.028323,11.740594,13.268661,12.422455,10.962058,11.286443,0,28.396832,28.469852,28.655162,28.602604,28.633278,28.540176,28.454961,28.365972,28.565291,28.520458,22.195134,23.053628,22.210286,21.27334,20.075387,15.783906,33.548974,16.438888,16.91532,16.614039,16.236505,16.07925,16.309955,16.310317,16.351846,17.042551,16.407015,32.99755,32.529019,32.086241,33.154819,32.701365,32.291735,33.548974,33.339227,32.979678,32.847623,0,0,0,0,0,0,0,44.805322,40.600777,43.26816,43.503031,42.949376,39.545507,42.686029,40.164948,42.036921,42.173341,0,0,0,0,0,16.060404,16.112644,15.236561,16.021948,16.429296,15.967163,15.632411,15.22113,15.018881,14.95769,15.018155,14.782633,13.93945,13.922365,14.002335,12.379408,12.65899,13.041791,14.800181,1.001365,7.623049,0,0,0,0,0,0,11.497386,0,119.633722,14.996088,0.772966,1.040601,0,0,120.3,208.1,96.15,18.125,7.764,7.48,59.98,0.88,5.808,18.475,18.375,17.55,7.991,0,0,0,0,0,456.54,2040.06,1966.39,1958.8,1937.8,696.76,490.45,462.81,1681.302216,18.650311,101.320749,101.320749,0.037912,0.238894,26.65345,0.516616,34.978842,0.398116
04.01.2016 13:55:14,,18.108084,85.03149,83.080661,40.531397,40.960176,12.673206,13.904515,69.662101,52.813168,46.787778,46.056021,40.704546,45.121796,80.41836,46.914192,0,12.014182,11.73665,13.261448,12.420698,10.949544,11.273568,0,28.370339,28.550822,28.643026,28.653609,28.690381,28.611275,28.540955,28.449281,28.596207,28.567322,22.185894,23.055752,22.218183,21.276008,20.070468,15.778604,33.540811,16.482548,16.928692,16.663493,16.262037,16.037852,16.326055,16.322972,16.352894,16.951529,16.422068,33.590473,32.647251,32.021189,33.660855,33.061409,32.254592,33.540811,33.26763,32.611138,32.961705,0,0,0,0,0,0,0,44.67739,40.66056,43.616383,43.493202,42.950182,39.565338,42.662004,40.292629,41.959827,42.208613,0,0,0,0,0,16.176346,16.368405,15.2415,16.129188,16.487903,16.01999,15.659305,15.245494,15.039073,14.96717,15.031265,14.969168,13.94076,13.910952,14.00419,12.384361,12.714589,13.019879,14.85053,0.98401,7.639729,0,0,0,0,0,0,11.487306,0,119.868118,14.992417,0.773077,1.03699,0,0,120.3,208.1,96.18,18.175,7.791,7.503,60.02,0.88,5.82625,18.525,18.425,17.6,8.014,0,0,0,0,0,456.66,2046.38,1971.95,1963.46,1942.43,697.5,490.64,462.66,1680.810274,18.646363,101.320749,101.320749,0.037147,0.238754,26.713753,0.51664,34.922243,0.398166
04.01.2016 13:55:18,,18.085127,85.144545,83.13943,40.602713,40.919916,12.687069,13.904762,69.645556,52.816855,46.784946,46.055156,40.730017,45.126636,80.385052,46.901957,0,12.004182,11.724826,13.25637,12.411611,10.931878,11.260099,0,28.316885,28.443195,28.507781,28.638197,28.732905,28.605191,28.57918,28.447322,28.671202,28.549095,22.193153,23.057056,22.22454,21.290132,20.096536,15.782638,33.921433,16.551854,16.954291,16.701063,16.315942,16.068007,16.343145,16.319388,16.386123,17.055421,16.454977,33.819096,33.001344,32.019386,33.882856,33.544012,32.103274,33.921433,33.272441,32.593245,33.128565,0,0,0,0,0,0,0,44.768574,40.617559,43.425479,43.587126,43.021272,39.531723,42.648512,40.192753,41.939052,42.19245,0,0,0,0,0,16.136382,16.334251,15.238534,16.156696,16.492012,16.039701,15.639283,15.227279,15.016497,14.99834,15.044458,15.087852,13.937972,13.897986,14.00849,12.413604,12.735138,12.92636,14.851713,1.015713,7.657009,0,0,0,0,0,0,11.491715,0,120.180371,15.001137,0.771749,1.040385,0,0,120.3,208.1,96.2,18.175,7.793,7.511,59.99,0.88,5.83125,18.55,18.425,17.6,8.02,0,0,0,0,0,456.26,2047.13,1972.07,1962.46,1938.67,696.5,489.84,462.28,1690.723612,18.657308,101.320749,101.320749,0.041482,0.241563,26.709442,0.515453,34.921325,0.398141
04.01.2016 13:55:22,,18.163152,85.148689,83.154847,40.635552,40.759306,12.666249,13.979048,69.642687,52.80568,46.790483,46.053691,40.707284,45.121218,80.36969,46.897652,0,12.006727,11.731742,13.265823,12.421981,10.93479,11.263556,0,28.304141,28.48876,28.529663,28.635501,28.715143,28.583121,28.541682,28.424891,28.605365,28.536474,22.197248,23.056642,22.260201,21.298564,20.100277,15.770428,33.714538,16.571744,16.986498,16.727295,16.325318,16.103324,16.359049,16.344723,16.385162,17.13601,16.475389,33.108863,32.559207,32.003219,33.432999,32.542937,32.059562,33.714538,32.928532,32.478391,32.758694,0,0,0,0,0,0,0,44.734686,40.578233,43.57164,43.500566,42.98858,39.458227,42.666713,40.000225,42.002513,42.16682,0,0,0,0,0,16.144767,16.322867,15.218243,16.159821,16.49441,16.111211,15.664185,15.21425,15.013815,14.957526,15.001468,14.995294,13.958733,13.904207,14.006714,12.484811,12.807668,12.95267,14.856259,1.060284,7.642697,0,0,0,0,0,0,11.493452,0,120.016164,14.995023,0.772989,1.044868,0,0,120.3,208.1,96.23,18.125,7.764,7.486,59.99,0.88,5.8105,18.475,18.375,17.55,7.991,0,0,0,0,0,455.8,2038.75,1964.23,1956.54,1937.06,696.12,488.93,461.43,1682.865642,18.657509,101.320749,101.320749,0.038814,0.239327,26.702345,0.514257,34.912408,0.398124
04.01.2016 13:55:26,,18.17099,85.089067,83.130033,40.464325,40.665395,12.636383,13.982276,69.638241,52.810607,46.783218,46.047731,40.690855,45.11371,80.350929,46.894107,0,11.999022,11.713653,13.268493,12.406999,10.909032,11.248374,0,28.354323,28.508617,28.60782,28.654279,28.688002,28.540011,28.532656,28.400613,28.574992,28.540146,22.185093,23.06144,22.255082,21.321783,20.122618,15.768181,33.843275,16.508578,16.963049,16.696045,16.323254,16.107426,16.358254,16.366415,16.38201,17.070883,16.463129,33.342373,32.483534,32.118902,33.424918,32.922592,32.341021,33.843275,33.43528,32.570607,32.9425,0,0,0,0,0,0,0,44.659793,40.184705,43.384657,43.447052,42.921923,39.311015,42.607844,39.872982,41.999156,42.043236,0,0,0,0,0,16.162775,16.319835,15.215209,16.081878,16.549945,16.133028,15.651715,15.202501,15.035473,14.961754,14.995527,14.991896,13.954423,13.897897,14.025303,12.480858,12.821875,12.979792,14.858983,1.091926,7.643027,0,0,0,0,0,0,11.497829,0,120.217481,15.030067,0.774646,1.041453,0,0,120.3,208.1,96.26,18.15,7.783,7.501,59.99,0.88,5.823,18.5,18.4,17.575,8.004,0,0,0,0,0,455.53,2043.93,1969,1960.23,1939.68,696.83,489.35,461.09,1684.796895,18.648406,101.320749,101.320749,0.039862,0.239889,26.757911,0.513118,34.92021,0.39815
04.01.2016 13:55:30,,18.257463,85.252243,83.227841,40.49263,40.624833,12.683289,14.017107,69.644906,52.815968,46.778143,46.040238,40.666678,45.111471,80.339163,46.89275,0,11.997555,11.720383,13.268302,12.404805,10.91285,11.245085,0,28.314661,28.479903,28.548074,28.611219,28.700907,28.562067,28.557761,28.450301,28.640996,28.540654,22.192408,23.060278,22.277187,21.346615,20.134284,15.76429,34.015476,16.556364,16.981273,16.725151,16.326437,16.08703,16.374131,16.363795,16.423636,17.028032,16.479727,33.384402,32.496628,32.126097,33.76973,33.115832,32.288844,34.015476,33.453902,32.746385,33.044144,0,0,0,0,0,0,0,44.725029,40.294587,43.456869,43.508449,42.9055,39.315174,42.615362,39.853322,42.006678,42.075663,0,0,0,0,0,15.862466,16.238317,15.211308,16.064738,16.55729,16.183363,15.514614,15.2104,15.059351,14.886852,14.989447,15.001067,14.012675,13.897081,14.025215,12.4491,12.806117,12.97877,14.830454,1.029578,7.64025,0,0,0,0,0,0,11.496845,0,120.469481,15.017151,0.775506,1.046,0,0,120.3,208.1,96.28,18.15,7.77,7.492,59.98,0.88,5.81525,18.5,18.375,17.55,7.995,0,0,0,0,0,455.39,2041.89,1966.61,1957.11,1933.9,696.6,489.22,461.05,1691.513216,18.657556,101.320749,101.320749,0.0421,0.241796,26.816559,0.513113,34.920243,0.398136
04.01.2016 13:55:34,,18.337068,85.253109,83.237307,40.676696,40.578388,12.662688,14.005695,69.655646,52.818616,46.777322,46.039636,40.640165,45.115037,80.352995,46.891492,0,11.988877,11.70897,13.272911,12.39431,10.897054,11.231299,0,28.3838,28.499519,28.53791,28.58204,28.683928,28.540601,28.555491,28.488217,28.716035,28.554171,22.180173,23.052378,22.281547,21.35152,20.152748,15.750168,33.816264,16.547329,16.932912,16.718293,16.340251,16.112818,16.35766,16.363282,16.414238,17.018639,16.473348,32.85141,32.453811,32.155346,33.048195,32.719666,32.282323,33.816264,33.239767,32.465791,32.781397,0,0,0,0,0,0,0,44.674616,40.48706,43.259984,43.444872,43.0217,39.504772,42.638121,40.135784,41.985795,42.128078,0,0,0,0,0,16.020576,16.299716,15.176733,15.949465,16.526566,16.191261,15.486582,15.227382,15.052551,14.906382,14.974294,14.997535,13.99151,13.871916,14.009503,12.453022,12.771786,12.965002,14.82621,1.102441,7.632935,0,0,0,0,0,0,11.49696,0,120.438862,15.010135,0.773431,1.041832,0,0,120.3,208.1,96.31,18.125,7.758,7.484,59.98,0.88,5.8075,18.475,18.35,17.55,7.987,0,0,0,0,0,455.1,2041.06,1967.6,1959.3,1937.04,696.47,489.12,460.87,1689.050365,18.659367,101.320749,101.320749,0.040019,0.241085,26.710737,0.509637,34.977498,0.398169
04.01.2016 13:55:38,,18.390465,85.287231,83.283825,40.647532,40.525523,12.676134,14.027997,69.639985,52.807865,46.773008,46.033124,40.616092,45.107416,80.348526,46.882148,0,11.981642,11.69809,13.268594,12.378522,10.887441,11.218227,0,28.399457,28.483241,28.605587,28.608637,28.619579,28.49257,28.489699,28.428881,28.673931,28.533509,22.173235,23.048149,22.279119,21.370211,20.161339,15.748996,33.861519,16.516423,16.949141,16.671801,16.311333,16.078997,16.330194,16.351593,16.393301,17.002607,16.450348,33.370629,32.472832,32.163284,33.509449,32.96194,32.570098,33.861519,33.115103,32.74798,32.974759,0,0,0,0,0,0,0,44.702991,40.586053,43.145852,43.525738,42.87421,39.578951,42.672392,40.064385,41.955314,42.122876,0,0,0,0,0,16.082682,16.258616,15.153201,15.905812,16.500162,16.201849,15.462875,15.155379,15.046628,14.851791,14.977994,14.969823,13.946323,13.812182,13.994123,12.50023,12.716876,12.938483,14.804168,1.091306,7.636156,0,0,0,0,0,0,11.500206,0,120.632082,15.036673,0.773636,1.040416,0,0,120.3,208.1,96.33,18.125,7.762,7.484,59.98,0.88,5.809,18.475,18.375,17.55,7.989,0,0,0,0,0,455.02,2040.48,1966.95,1958.76,1936.73,696.77,489.17,460.77,1679.12529,18.661596,101.320749,101.320749,0.036096,0.238279,26.712065,0.509623,34.9198,0.398155
04.01.2016 13:55:42,,18.437485,85.297593,83.278667,40.552274,40.542309,12.66834,13.988156,69.66132,52.807389,46.765964,46.02607,40.597004,45.101447,80.360209,46.887572,0,11.992308,11.700017,13.269972,12.382268,10.890099,11.226168,0,28.403687,28.457869,28.639056,28.60892,28.670447,28.512408,28.520301,28.441543,28.695021,28.549917,22.168285,23.036353,22.280843,21.37302,20.173367,15.740569,33.878224,16.519788,16.949423,16.701814,16.282962,16.0586,16.343715,16.347341,16.39848,16.953773,16.450265,33.474171,32.759516,32.127252,33.651921,33.198474,32.310385,33.878224,33.380552,32.632053,33.045839,0,0,0,0,0,0,0,44.71754,40.666728,43.241438,43.506092,42.890729,39.528132,42.625064,40.231455,41.978233,42.153935,0,0,0,0,0,16.104825,16.317933,15.130702,15.886051,16.487483,16.195152,15.495376,15.107464,15.013233,14.823656,14.947865,14.9495,13.934705,13.847096,13.972509,12.422345,12.720362,12.954885,14.795063,1.09004,7.638777,0,0,0,0,0,0,11.508549,0,120.750919,15.063063,0.774229,1.044184,0,0,120.3,208.1,96.36,18.175,7.781,7.505,60.01,0.88,5.8235,18.525,18.4,17.575,8.006,0,0,0,0,0,455.34,2044.48,1969.91,1960.92,1938.98,697.04,489.61,460.9,1685.723575,18.656859,101.320749,101.320749,0.037753,0.240159,26.774794,0.508463,34.923128,0.398167
04.01.2016 13:55:46,,18.50677,85.404644,83.339424,40.38325,40.563094,12.712206,14.067941,69.658357,52.806927,46.76834,46.033707,40.601845,45.102953,80.364912,46.870921,0,11.991,11.694337,13.267938,12.372042,10.890977,11.220303,0,28.369924,28.446534,28.643508,28.643866,28.652297,28.526547,28.472189,28.404372,28.67167,28.536767,22.170382,23.045478,22.288712,21.377465,20.178179,15.73034,33.225278,16.476746,16.932862,16.681986,16.301029,16.054904,16.344009,16.309553,16.382998,16.986329,16.435511,33.592435,32.727696,32.16642,33.539915,32.914849,32.289998,33.225278,32.92468,32.52317,32.878271,0,0,0,0,0,0,0,44.75515,40.33707,43.406901,43.457596,42.758151,39.362312,42.53911,39.991795,41.914419,42.058056,0,0,0,0,0,16.121218,16.3151,15.123327,15.876323,16.456364,16.140082,15.487822,15.155462,14.989152,14.853507,14.927778,14.934678,13.929866,13.834986,13.98639,12.415861,12.660566,12.960596,14.787171,0.998407,7.639784,0,0,0,0,0,0,11.505746,0,120.927224,15.041623,0.776768,1.038327,0,0,120.3,208.1,96.39,18.125,7.752,7.48,59.98,0.88,5.80375,18.45,18.35,17.525,7.981,0,0,0,0,0,455.41,2036.77,1962.22,1955.82,1934.36,696.48,489.74,460.98,1680.770257,18.651998,101.320749,101.320749,0.038209,0.238752,26.773172,0.507269,34.921587,0.39813
04.01.2016 13:55:50,,18.49908,85.289778,83.310531,40.270222,40.553312,12.681178,13.993233,69.66314,52.79889,46.762177,46.037831,40.593171,45.099623,80.384621,46.870008,0,12.000502,11.693824,13.268881,12.381358,10.889188,11.219244,0,28.350579,28.459664,28.636365,28.614302,28.665783,28.566405,28.537882,28.411223,28.685514,28.547524,22.167498,23.031782,22.29142,21.382883,20.182157,15.73869,33.406238,16.465507,16.926702,16.69196,16.306654,16.075949,16.325877,16.299037,16.364685,16.96277,16.432047,33.675637,32.81471,32.152607,33.645449,32.891929,32.369176,33.406238,33.07584,32.80041,32.981333,0,0,0,0,0,0,0,44.73281,40.409887,43.390742,43.441437,42.761137,39.511105,42.551852,40.001897,41.942251,42.082569,0,0,0,0,0,16.031344,16.27294,15.1207,15.856643,16.432343,16.114603,15.479932,15.207479,14.956746,14.842526,15.013942,14.900636,13.938868,13.833264,13.964677,12.407948,12.677279,12.926184,14.776559,1.049015,7.628817,0,0,0,0,0,0,11.514171,0,120.691943,15.051081,0.775569,1.038906,0,0,120.3,208.1,96.41,18.125,7.766,7.486,60.01,0.88,5.81,18.475,18.375,17.55,7.991,0,0,0,0,0,455.3,2039.47,1964.45,1955.79,1935.53,697.09,489.43,461.04,1682.094218,18.656812,101.320749,101.320749,0.038939,0.239128,26.829427,0.506146,34.920358,0.398181
04.01.2016 13:55:54,,18.505934,85.366178,83.338481,40.459535,40.500066,12.705022,13.947951,69.656553,52.786472,46.748082,46.021964,40.565839,45.095797,80.389263,46.870132,0,12.008385,11.701891,13.262569,12.37413,10.88122,11.214559,0,28.383286,28.497928,28.643772,28.621708,28.645028,28.527529,28.50654,28.415581,28.686105,28.547497,22.170331,23.034252,22.295154,21.365319,20.189693,15.743898,33.694887,16.465816,16.906892,16.693537,16.281392,16.038346,16.327999,16.288465,16.337248,16.961448,16.417462,33.675953,32.93264,32.496625,33.57163,33.301673,32.866685,33.694887,33.494276,33.233415,33.251976,0,0,0,0,0,0,0,44.746595,40.669584,43.426698,43.505929,42.861129,39.582015,42.612663,40.167853,41.973279,42.17175,0,0,0,0,0,16.021405,16.329198,15.10222,15.814952,16.434919,16.056415,15.426792,15.135081,14.92428,14.841837,14.900311,14.88542,13.900374,13.825486,13.965078,12.312788,12.661783,12.941437,14.748877,1.124732,7.636121,0,0,0,0,0,0,11.51563,0,120.805568,15.045885,0.772199,1.047174,0,0,120.2,208,96.44,18.175,7.795,7.507,60.02,0.88,5.82925,18.55,18.45,17.625,8.026,0,0,0,0,0,455.71,2050.05,1975.69,1965.84,1941.55,696.53,489.89,461.35,1681.161566,18.655032,101.320749,101.320749,0.037175,0.238863,26.773188,0.50495,34.9228,0.398145
04.01.2016 13:55:58,,18.503406,85.449608,83.39007,40.726157,40.416806,12.698705,13.958975,69.671871,52.795789,46.76429,46.025708,40.553015,45.087478,80.402857,46.860748,0,12.009894,11.69903,13.246435,12.374365,10.891116,11.204954,0,28.342789,28.519508,28.641672,28.667322,28.659789,28.544803,28.473223,28.404509,28.637366,28.543442,22.177354,23.037845,22.278007,21.35574,20.175224,15.746063,33.552103,16.500437,16.865554,16.64929,16.285369,16.040692,16.280473,16.276664,16.321459,16.926093,16.402492,33.378984,32.745791,32.281633,33.564072,33.03571,32.372655,33.552103,33.365583,32.722731,33.00214,0,0,0,0,0,0,0,44.782269,40.569655,43.327335,43.564146,43.071333,39.522183,42.629949,40.092232,41.958632,42.168637,0,0,0,0,0,16.04636,16.271631,15.088161,15.856421,16.441006,16.027132,15.422539,15.129193,14.876081,14.822146,14.879531,14.910583,13.883937,13.828862,13.920289,12.283584,12.6575,12.936973,14.737885,1.026576,7.650438,0,0,0,0,0,0,11.518318,0,120.866117,15.045491,0.773071,1.042911,0,0,120.3,208.1,96.46,18.15,7.77,7.49,59.98,0.88,5.81475,18.475,18.375,17.55,7.993,0,0,0,0,0,455.59,2040.92,1965.83,1956.75,1933.54,695.04,490.57,461.08,1679.763696,18.659104,101.320749,101.320749,0.036757,0.238471,26.831344,0.506087,34.922456,0.39812
04.01.2016 13:56:02,,18.490101,85.354083,83.353154,40.669839,40.387479,12.630765,13.949051,69.684363,52.786623,46.750641,46.029784,40.527904,45.090463,80.41779,46.86088,0,12.018596,11.696259,13.249489,12.376147,10.887432,11.202546,0,28.371997,28.550147,28.630512,28.666926,28.69993,28.576518,28.49866,28.399807,28.628718,28.558135,22.18857,23.041482,22.276776,21.349453,20.165859,15.756619,33.449927,16.483062,16.890418,16.642433,16.230268,16.075552,16.270168,16.298096,16.333823,16.978323,16.402977,33.151172,32.539673,32.109598,33.368813,32.582047,32.144117,33.449927,32.905608,32.473518,32.747164,0,0,0,0,0,0,0,44.670652,40.492855,43.407226,43.40829,42.981204,39.570486,42.62546,40.000652,41.928054,42.120542,0,0,0,0,0,16.103902,16.314109,15.084027,15.870977,16.454828,16.007944,15.434015,15.1276,14.901908,14.831267,14.890831,14.930962,13.895793,13.847807,13.917059,12.313115,12.66545,12.945285,14.752049,1.119954,7.63564,0,0,0,0,0,0,11.513433,0,120.64018,15.043262,0.772766,1.043788,0,0,120.3,208.1,96.49,18.125,7.766,7.484,60.02,0.88,5.8105,18.475,18.375,17.55,7.989,0,0,0,0,0,456.53,2039.2,1963.96,1954.31,1932.14,695.43,490.62,462.06,1684.557373,18.658717,101.320749,101.320749,0.03755,0.239826,26.830246,0.503767,34.909654,0.398111
04.01.2016 13:56:06,,18.534038,85.343587,83.336279,40.658224,40.426142,12.667517,13.954562,69.669597,52.783713,46.762791,46.026616,40.505656,45.083559,80.425511,46.856843,0,12.02517,11.710303,13.249144,12.386359,10.904039,11.208761,0,28.379013,28.553933,28.649904,28.656541,28.653492,28.541196,28.464772,28.393367,28.564517,28.539637,22.185978,23.041776,22.272381,21.342165,20.168865,15.766894,33.534636,16.483901,16.908839,16.640916,16.232196,16.042653,16.273728,16.299662,16.32904,16.932764,16.401367,33.120819,32.395763,32.066341,33.340073,32.513238,32.210139,33.534636,33.030925,32.473545,32.742831,0,0,0,0,0,0,0,44.669849,40.455096,43.341721,43.477146,42.956462,39.552612,42.576766,40.047297,41.957772,42.114969,0,0,0,0,0,16.164576,16.399615,15.090474,15.81537,16.4794,15.956517,15.413053,15.096647,14.869496,14.868406,14.891105,14.936321,13.942597,13.839357,13.907337,12.340694,12.639512,12.933362,14.754658,1.08917,7.620428,0,0,0,0,0,0,11.512335,0,120.479414,15.033313,0.76959,1.040614,0,0,120.3,208.1,96.52,18.1,7.754,7.469,60.02,0.88,5.799,18.45,18.325,17.5,7.976,0,0,0,0,0,456.12,2036.77,1962.5,1955.33,1934.07,695.75,490.79,461.76,1681.930569,18.661704,101.320749,101.320749,0.036543,0.239083,26.833147,0.504974,34.824764,0.398144
04.01.2016 13:56:10,,18.405289,85.270287,83.284426,40.604563,40.511335,12.663442,13.952371,69.666588,52.777365,46.754181,46.01909,40.511999,45.075799,80.42338,46.845173,0,12.024984,11.719223,13.247866,12.398914,10.90531,11.216228,0,28.366808,28.575276,28.645953,28.673756,28.680752,28.608642,28.507106,28.390132,28.570433,28.557651,22.180554,23.036717,22.260644,21.333488,20.159094,15.794824,33.683948,16.417704,16.902121,16.676075,16.271721,16.026859,16.275711,16.281151,16.318873,16.931121,16.396277,33.275185,32.428637,32.273777,33.488337,32.857704,32.466722,33.683948,33.407405,32.570424,32.939127,0,0,0,0,0,0,0,44.635192,40.371468,43.30047,43.393181,42.922115,39.470347,42.568305,40.077918,42.012657,42.083517,0,0,0,0,0,16.220182,16.397364,15.131793,15.897845,16.470621,15.933403,15.446193,15.104197,14.873779,14.901563,14.902471,14.966025,13.914168,13.829829,13.906353,12.396682,12.630832,12.938511,14.770101,1.111848,7.631266,0,0,0,0,0,0,11.513302,0,120.585629,15.043754,0.775152,1.037768,0,0,120.3,208.1,96.54,18.175,7.783,7.503,60.01,0.88,5.8235,18.525,18.4,17.575,8.01,0,0,0,0,0,456.25,2044.29,1970.6,1961.97,1940.01,696.22,491.37,461.86,1680.103277,18.668407,101.320749,101.320749,0.034965,0.238554,26.83123,0.506117,34.860202,0.398143
04.01.2016 13:56:14,,18.39116,85.343527,83.332739,40.809796,40.550547,12.726135,13.929209,69.67184,52.778028,46.753102,46.028524,40.527959,45.076033,80.404472,46.844531,0,12.02931,11.729744,13.237638,12.400691,10.90636,11.218189,0,28.327292,28.424896,28.598195,28.542585,28.675687,28.561062,28.54097,28.408211,28.630305,28.523245,22.200026,23.051127,22.272178,21.336547,20.16812,15.822029,33.902277,16.471005,16.922592,16.671532,16.251398,16.048617,16.303629,16.279328,16.323759,16.920417,16.408983,33.535212,32.640397,32.223235,33.622389,33.113353,32.402777,33.902277,33.613278,32.579432,33.070261,0,0,0,0,0,0,0,44.714431,40.223893,43.364899,43.499613,42.962624,39.33725,42.637027,39.996958,41.998897,42.081732,0,0,0,0,0,16.241742,16.381564,15.152103,15.917778,16.494714,15.953879,15.438365,15.105626,14.868308,14.88901,14.902447,14.967636,13.887063,13.847074,13.890334,12.445256,12.661122,12.936046,14.77667,1.102691,7.650014,0,0,0,0,0,0,11.516351,0,120.655915,15.053408,0.775549,1.045822,0,0,120.3,208.1,96.57,18.15,7.779,7.498,60.01,0.88,5.821,18.525,18.4,17.575,8.006,0,0,0,0,0,456.74,2043.22,1965.48,1955.51,1932.24,695.4,491.06,462.62,1689.569988,18.660512,101.320749,101.320749,0.039125,0.241253,26.773237,0.503756,34.862972,0.398134
04.01.2016 13:56:18,,18.390801,85.294666,83.295993,40.733751,40.558176,12.676475,13.922291,69.670258,52.783314,46.74795,46.022488,40.528722,45.064938,80.40765,46.839818,0,12.047581,11.735452,13.238246,12.409854,10.924286,11.223536,0,28.301516,28.431596,28.460301,28.59449,28.686332,28.623012,28.554127,28.456534,28.690816,28.533191,22.195949,23.055705,22.261428,21.327773,20.166204,15.838068,33.661385,16.480688,16.874632,16.645679,16.234241,16.067554,16.282302,16.286291,16.318754,16.968338,16.398768,33.249041,32.387096,32.112225,33.323909,32.765054,32.271039,33.661385,33.261728,32.521201,32.839186,0,0,0,0,0,0,0,44.704322,40.344882,43.440219,43.478328,42.90622,39.443209,42.569434,40.075495,42.047679,42.112199,0,0,0,0,0,16.256442,16.315927,15.143944,15.970217,16.514488,15.961691,15.39663,15.114715,14.892833,14.904092,14.924248,14.973275,13.923607,13.862535,13.888709,12.468928,12.65874,12.90674,14.782098,1.043978,7.642139,0,0,0,0,0,0,11.514302,0,120.318648,15.050999,0.777191,1.044415,0,0,120.3,208.2,96.59,18.125,7.758,7.475,59.98,0.88,5.80525,18.475,18.35,17.525,7.989,0,0,0,0,0,456.5,2037.52,1961.9,1953.17,1931.93,695.29,490.56,462.32,1691.325339,18.664228,101.320749,101.320749,0.039403,0.241765,26.600785,0.503754,34.922128,0.398144
04.01.2016 13:56:22,,18.350754,85.186607,83.227486,40.552483,40.579942,12.671848,13.902459,69.670739,52.782729,46.760264,46.026496,40.534767,45.069173,80.402979,46.836601,0,12.059186,11.750339,13.233834,12.417269,10.931347,11.223852,0,28.29483,28.438367,28.397102,28.536679,28.682518,28.582244,28.536499,28.42832,28.682518,28.508786,22.190748,23.051949,22.252078,21.318958,20.156294,15.853338,33.616892,16.465305,16.921788,16.62486,16.247511,16.041463,16.276347,16.259481,16.301011,16.905475,16.392221,33.438065,32.732684,32.071073,33.454859,32.745019,32.172484,33.616892,33.003662,32.430176,32.851657,0,0,0,0,0,0,0,44.642366,40.409047,43.296838,43.408515,42.882484,39.424209,42.511635,39.963378,41.957028,42.055055,0,0,0,0,0,16.234594,16.383303,15.157476,15.949814,16.514222,15.934031,15.40671,15.111362,14.896017,14.93179,14.935785,15.000245,13.893713,13.898439,13.922431,12.41879,12.650396,12.938967,14.787672,1.107744,7.638492,0,0,0,0,0,0,11.514122,0,120.264983,15.01602,0.775258,1.039972,0,0,120.3,208.1,96.62,18.125,7.758,7.475,59.98,0.88,5.80525,18.475,18.35,17.55,7.985,0,0,0,0,0,456.17,2040.01,1965.19,1957.25,1937.44,697.47,491.34,462.41,1688.029582,18.659011,101.320749,101.320749,0.036799,0.240844,26.595048,0.503759,34.861103,0.398108
04.01.2016 13:56:26,,18.380337,85.299739,83.24971,40.676828,40.649817,12.68067,13.950354,69.654932,52.789773,46.750766,46.016984,40.554383,45.067324,80.391581,46.840883,0,12.069234,11.752559,13.227865,12.427859,10.932292,11.222428,0,28.302938,28.438041,28.507291,28.560392,28.646676,28.517337,28.484148,28.356407,28.627482,28.493412,22.199131,23.06249,22.248556,21.333124,20.173187,15.886625,33.862339,16.488601,16.906286,16.675346,16.303818,16.041912,16.290942,16.266821,16.312704,16.912087,16.410804,33.78536,32.520678,32.0711,33.782145,32.76328,32.221335,33.862339,33.6037,32.621872,33.025757,0,0,0,0,0,0,0,44.629123,40.472156,43.425748,43.501257,42.884296,39.388153,42.65091,39.982967,41.914477,42.094343,0,0,0,0,0,16.265436,16.474524,15.148227,15.997535,16.531821,15.896851,15.238997,15.112825,14.911463,14.93979,14.954135,14.938519,13.924623,13.899722,13.9617,12.402783,12.668633,12.934277,14.788992,1.039619,7.649722,0,0,0,0,0,0,11.512319,0,120.50741,15.024347,0.7776,1.036951,0,0,120.3,208.1,96.64,18.175,7.785,7.507,60.02,0.88,5.82625,18.525,18.425,17.6,8.018,0,0,0,0,0,456.46,2046.91,1974.23,1967.8,1946.64,697.49,490.96,462.4,1686.339925,18.649552,101.320749,101.320749,0.03772,0.240371,26.653565,0.509603,34.860284,0.39814
04.01.2016 13:56:30,,18.330953,85.336462,83.31951,40.718013,40.638091,12.77997,13.955513,69.65515,52.791294,46.756461,46.033859,40.569006,45.069088,80.374928,46.841548,0,12.079267,11.751485,13.220609,12.429517,10.935045,11.227003,0,28.300803,28.395898,28.531349,28.513768,28.634318,28.500851,28.425142,28.326821,28.56346,28.465823,22.185174,23.062963,22.241814,21.325655,20.157035,15.896354,33.936716,16.527516,16.93105,16.667302,16.320797,16.037491,16.305563,16.251519,16.307377,16.908393,16.418577,34.084043,33.24038,32.325499,33.906713,33.531968,32.555267,33.936716,33.473906,32.496622,33.283457,0,0,0,0,0,0,0,44.844328,40.545758,43.314656,43.568484,43.062021,39.513734,42.655219,40.131235,41.966525,42.177996,0,0,0,0,0,16.330327,16.449104,15.14892,16.046479,16.549737,15.875591,15.098448,15.141113,14.922687,14.908524,14.947928,14.958096,13.951125,13.908958,13.991655,12.387278,12.641937,12.923415,14.787851,1.037446,7.66779,0,0,0,0,0,0,11.51581,0,120.873263,15.028248,0.780761,1.033824,0,0,120.3,208.1,96.67,18.225,7.81,7.53,60.02,0.88,5.8445,18.575,18.475,17.675,8.035,0,0,0,0,0,456.79,2053.68,1979.05,1970.7,1949.06,698.02,491.73,462.74,1689.797747,18.655202,101.320749,101.320749,0.042259,0.241329,26.712049,0.51196,34.909031,0.39814
04.01.2016 13:56:34,,18.341584,85.463079,83.395811,40.862516,40.5796,12.784628,13.973971,69.652812,52.794504,46.759927,46.020463,40.562328,45.067957,80.37469,46.838452,0,12.086382,11.763884,13.222443,12.435538,10.944902,11.237951,0,28.389453,28.448659,28.531722,28.553429,28.653167,28.550559,28.482746,28.384609,28.590921,28.509474,22.200107,23.063465,22.262158,21.330852,20.170731,15.917722,34.129178,16.534186,16.915423,16.691193,16.311146,16.07101,16.335628,16.287751,16.364644,16.914698,16.438873,34.253093,33.392038,32.365692,33.79076,32.945643,32.293805,34.129178,33.174401,32.458138,33.200305,0,0,0,0,0,0,0,44.899747,40.62161,43.489964,43.589928,43.037373,39.612047,42.641738,40.24425,41.974686,42.234594,0,0,0,0,0,16.253013,16.36128,15.157395,16.062748,16.554031,15.876259,14.90429,15.202599,14.954044,14.931528,14.971657,14.970931,13.980874,13.847828,13.993051,12.391225,12.754208,12.967985,14.785275,1.120016,7.656803,0,0,0,0,0,0,11.506779,0,120.785505,15.01961,0.77488,1.043244,0,0,120.3,208.1,96.7,18.2,7.797,7.509,60.02,0.88,5.8335,18.55,18.425,17.6,8.022,0,0,0,0,0,457.11,2046.04,1969.01,1958.83,1937.31,696.63,492.04,463.22,1685.46177,18.655992,101.320749,101.320749,0.040155,0.240078,26.77309,0.513116,34.909654,0.398124
04.01.2016 13:56:38,,18.301227,85.291754,83.303918,40.646685,40.577823,12.738617,13.984498,69.65574,52.804443,46.759484,46.015418,40.550807,45.06005,80.3825,46.83254,0,12.10078,11.764263,13.214636,12.44265,10.956582,11.247076,0,28.351789,28.457106,28.563309,28.584657,28.612461,28.529045,28.440779,28.35143,28.612461,28.500338,22.194115,23.056395,22.254723,21.322688,20.16039,15.925665,33.80906,16.488998,16.937677,16.678281,16.324526,16.09582,16.356262,16.302038,16.336495,17.028659,16.440012,33.948008,32.751069,32.236303,33.505033,32.596072,32.104134,33.80906,33.275266,32.428002,32.961438,0,0,0,0,0,0,0,44.778577,40.624574,43.38196,43.446304,42.943517,39.497319,42.639553,39.98385,42.004441,42.144455,0,0,0,0,0,16.175607,16.241262,15.143091,16.036302,16.561322,15.954125,15.169597,15.144906,14.994937,14.930658,15.01491,14.891435,13.996906,13.882402,14.030891,12.378157,12.723035,12.969019,14.791031,1.025287,7.650213,0,0,0,0,0,0,11.505041,0,120.367789,15.033313,0.771968,1.044466,0,0,120.3,208.1,96.72,18.2,7.799,7.515,60.02,0.88,5.8355,18.575,18.45,17.625,8.033,0,0,0,0,0,457.6,2051.56,1976.94,1969.03,1947.69,698.34,492.34,463.4,1684.336988,18.662262,101.320749,101.320749,0.038454,0.239743,26.77309,0.514293,34.912687,0.398156
04.01.2016 13:56:42,,18.289318,85.372046,83.350918,40.649708,40.61716,12.786182,13.982076,69.653152,52.797449,46.760282,46.014903,40.559809,45.059973,80.386131,46.840994,0,12.112945,11.767508,13.210238,12.450443,10.973863,11.257793,0,28.355883,28.476807,28.589826,28.578883,28.556998,28.483086,28.414194,28.325022,28.547311,28.48089,22.195546,23.065396,22.258679,21.323398,20.157668,15.924927,33.828363,16.547732,16.936577,16.666485,16.295498,16.124467,16.357519,16.302752,16.343556,17.005268,16.446823,33.838722,33.478428,32.353987,33.752454,33.420184,32.358815,33.828363,33.395171,32.540482,33.218512,0,0,0,0,0,0,0,44.882949,40.482357,43.686717,43.596686,42.990231,39.381293,42.707738,39.968289,41.991566,42.187536,0,0,0,0,0,16.175881,16.333846,15.150446,15.955669,16.588792,16.000296,15.264633,15.177677,14.985769,14.914226,15.012461,14.884809,13.968101,13.917756,14.061698,12.347306,12.854667,12.986382,14.810023,1.09343,7.665038,0,0,0,0,0,0,11.504615,0,120.727906,15.024511,0.771727,1.044212,0,0,120.3,208.1,96.75,18.225,7.816,7.528,60.02,0.88,5.846,18.575,18.45,17.625,8.035,0,0,0,0,0,457.5,2052.53,1977.99,1969.81,1949.33,698.5,491.64,463.21,1683.633281,18.647601,101.320749,101.320749,0.040037,0.239551,26.761206,0.515439,34.923652,0.397475
04.01.2016 13:56:46,,18.338791,85.4076,83.389867,40.976247,40.658637,12.7534,14.013286,69.668939,52.803791,46.761011,46.017167,40.57184,45.055656,80.395249,46.829255,0,12.118676,11.782893,13.207596,12.449437,10.969211,11.257333,0,28.339461,28.463796,28.586861,28.574663,28.562823,28.467563,28.451955,28.375884,28.595293,28.490922,22.205789,23.070945,22.266036,21.336538,20.168833,15.94049,33.977159,16.562198,16.951038,16.673698,16.328283,16.129688,16.355485,16.340252,16.359656,16.958832,16.462538,33.825711,33.114301,32.368498,33.872148,33.087137,32.706419,33.977159,33.545091,32.944873,33.27126,0,0,0,0,0,0,0,44.885589,40.603142,43.598973,43.667738,43.015748,39.576142,42.744788,40.1483,42.123567,42.262665,0,0,0,0,0,16.260583,16.335483,15.185488,15.933541,16.622518,15.863875,15.293499,15.203642,15.038792,14.932752,15.035342,14.949276,14.060248,13.925939,14.061156,12.411018,12.712,13.045486,14.826147,1.092441,7.669233,0,0,0,0,0,0,11.506631,0,120.696828,15.019249,0.77357,1.045365,0,0,120.3,208.1,96.77,18.275,7.833,7.549,59.98,0.88,5.86,18.625,18.525,17.675,8.066,0,0,0,0,0,458.03,2060.45,1986.15,1976.67,1953.38,697.82,492.04,463.65,1680.923979,18.665513,101.320749,101.320749,0.040802,0.238764,26.758895,0.516637,34.921685,0.398157
04.01.2016 13:56:50,,18.340708,85.488001,83.453354,41.007281,40.630798,12.792894,14.009838,69.679054,52.801903,46.771131,46.016787,40.572563,45.063177,80.394892,46.838281,0,12.130246,11.786636,13.198239,12.466647,10.982435,11.259256,0,28.329692,28.414198,28.583911,28.559873,28.570816,28.493138,28.432857,28.371677,28.617456,28.485957,22.204126,23.071806,22.27249,21.342455,20.177829,15.948976,34.070457,16.59153,16.965679,16.709191,16.346378,16.166105,16.372492,16.34257,16.377569,16.997033,16.483939,33.74399,33.023059,32.44243,33.95974,33.043076,32.377879,34.070457,33.53642,32.518243,33.190588,0,0,0,0,0,0,0,44.985894,40.619223,43.734111,43.703098,43.197396,39.528589,42.779996,40.165453,42.098464,42.312469,0,0,0,0,0,16.306494,16.456281,15.17553,15.924498,16.639044,15.873156,15.281002,15.214017,15.028833,14.943856,15.035007,14.952027,14.02102,13.886161,14.036286,12.411045,12.777237,13.094332,14.836435,1.062212,7.66806,0,0,0,0,0,0,11.507565,0,120.632869,15.027346,0.770263,1.04501,0,0,120.2,208,96.8,18.25,7.82,7.532,59.98,0.88,5.8495,18.575,18.475,17.65,8.043,0,0,0,0,0,457.89,2053.55,1977.61,1968.21,1945.84,697.71,492.64,463.69,1683.559426,18.65658,101.320749,101.320749,0.039634,0.239517,26.729981,0.516625,34.921145,0.396973
04.01.2016 13:56:54,,18.346635,85.479755,83.464313,40.875524,40.656163,12.736929,14.005989,69.696984,52.81305,46.770598,46.035749,40.56848,45.060666,80.423184,46.841684,0,12.1359,11.793748,13.206797,12.467748,10.98044,11.265461,0,28.337775,28.452961,28.562932,28.581589,28.625896,28.554859,28.509293,28.400931,28.628228,28.517163,22.209247,23.074761,22.289155,21.352996,20.202115,15.966281,34.056062,16.593958,16.963031,16.709624,16.351164,16.17452,16.385982,16.353884,16.381811,17.056186,16.489247,33.709764,32.788443,32.242754,33.710478,32.609137,32.165494,34.056062,33.399638,32.625227,33.034111,0,0,0,0,0,0,0,44.85656,40.548792,43.678558,43.66757,43.081538,39.479967,42.743201,40.06834,42.079217,42.24486,0,0,0,0,0,16.334775,16.507042,15.197124,15.957687,16.666591,15.914692,15.308402,15.207835,14.999954,14.961823,15.053154,14.991783,14.01992,13.906691,14.054087,12.418498,12.832644,13.036946,14.853869,1.085427,7.656469,0,0,0,0,0,0,11.513237,0,120.427191,15.052786,0.774565,1.043859,0,0,120.3,208.1,96.83,18.225,7.816,7.532,59.98,0.88,5.847,18.6,18.475,17.65,8.049,0,0,0,0,0,457.99,2056.93,1981.96,1973.16,1951.85,698.78,491.86,463.68,1686.500159,18.652075,101.320749,101.320749,0.040351,0.240361,26.62965,0.516593,34.979956,0.396971
04.01.2016 13:56:58,,18.340295,85.499262,83.476929,40.778729,40.763014,12.807497,14.037041,69.710744,52.821841,46.788679,46.023407,40.59697,45.074199,80.433603,46.845547,0,12.141477,11.7884,13.210185,12.477328,10.987845,11.270678,0,28.296261,28.397097,28.5112,28.542236,28.642154,28.504204,28.488237,28.382206,28.600537,28.484904,22.209693,23.069077,22.284009,21.355247,20.206898,15.9836,33.833625,16.605466,16.988309,16.722218,16.333478,16.174968,16.398398,16.351975,16.371197,16.969822,16.493251,33.993286,33.127222,32.327424,33.8547,33.093982,32.479594,33.833625,33.169575,32.85806,33.193052,0,0,0,0,0,0,0,44.95515,40.632786,43.711844,43.572544,43.093564,39.614877,42.808965,40.168181,42.108109,42.296225,0,0,0,0,0,16.191135,16.440674,15.165896,16.001947,16.685623,15.889289,15.326914,15.230342,15.010119,14.934764,15.048248,14.979433,13.98793,13.93904,14.074619,12.410304,12.84826,13.046192,14.845041,1.048029,7.672127,0,0,0,0,0,0,11.512302,0,120.621166,15.050163,0.77762,1.042931,0,0,120.2,208.1,96.85,18.275,7.837,7.544,60.02,0.88,5.861,18.625,18.525,17.675,8.066,0,0,0,0,0,457.52,2060.92,1988.03,1978.41,1955.25,699.15,491.51,463.02,1683.59651,18.67025,101.320749,101.320749,0.038407,0.239529,26.652745,0.51666,34.979235,0.395853
04.01.2016 13:57:02,,18.400295,85.620933,83.563624,41.017673,40.8059,12.824806,14.069049,69.737514,52.829571,46.782281,46.027515,40.617286,45.059659,80.443836,46.840025,0,12.14405,11.793159,13.210755,12.482084,10.991697,11.278173,0,28.254297,28.410218,28.47642,28.601458,28.673569,28.47947,28.478932,28.352266,28.609889,28.481836,22.221767,23.07952,22.297705,21.368594,20.219355,16.000278,33.884622,16.560671,17.023457,16.724563,16.356859,16.164617,16.383879,16.36103,16.396392,17.03868,16.496433,34.181769,33.294934,32.204304,33.844437,32.655083,32.197865,33.884622,32.908026,32.545309,33.079594,0,0,0,0,0,0,0,44.968945,40.678423,43.836407,43.70474,43.249387,39.606506,42.771176,40.199441,42.128853,42.34932,0,0,0,0,0,16.175937,16.472988,15.156312,16.017041,16.659918,15.895677,15.352001,15.234737,15.033579,14.967305,15.045381,14.98165,13.985969,13.924356,14.092103,12.431638,12.839147,13.066732,14.851804,1.079313,7.677255,0,0,0,0,0,0,11.512417,0,120.619363,15.074979,0.773589,1.044371,0,0,120.2,208.1,96.88,18.25,7.82,7.536,59.98,0.88,5.85075,18.6,18.475,17.65,8.053,0,0,0,0,0,457.4,2055.69,1982.24,1974.63,1953.52,699.23,491.14,463.24,1687.81773,18.665157,101.320749,101.320749,0.041327,0.240733,26.657269,0.515451,34.981186,0.395822
04.01.2016 13:57:06,,18.441546,85.615411,83.598997,40.909235,40.799684,12.823378,14.098051,69.761594,52.839066,46.801074,46.025963,40.641402,45.071273,80.468703,46.843506,0,12.139819,11.794391,13.210166,12.486045,10.988555,11.279587,0,28.248154,28.397437,28.487142,28.574149,28.630117,28.485707,28.468484,28.343253,28.534862,28.463256,22.234242,23.079729,22.306753,21.375122,20.225167,16.030419,33.968065,16.637573,17.006812,16.714803,16.364323,16.198019,16.404943,16.362691,16.384634,17.003188,16.509225,33.977887,33.295869,32.346338,34.145564,33.537602,32.571812,33.968065,33.261026,32.799567,33.322637,0,0,0,0,0,0,0,45.045957,40.771141,43.553562,43.763396,43.185917,39.643481,42.789617,40.271226,42.145529,42.352203,0,0,0,0,0,16.185041,16.539204,15.243848,16.078025,16.647987,15.883738,15.334066,15.322448,15.028712,14.975329,15.092259,14.968974,13.95438,13.908032,14.107585,12.468803,12.771824,13.06491,14.865287,1.00666,7.681728,0,0,0,0,0,0,11.523449,0,120.704105,15.068325,0.772586,1.03643,0,0,120.3,208.1,96.9,18.25,7.824,7.538,59.98,0.88,5.85225,18.625,18.5,17.675,8.06,0,0,0,0,0,457.34,2060.29,1987.19,1979.51,1958.34,699.27,491.4,463,1684.625482,18.665373,101.320749,101.320749,0.039443,0.239826,26.593671,0.514286,35.02359,0.39466
04.01.2016 13:57:10,,18.465449,85.689432,83.672246,41.070773,40.798821,12.838187,14.013815,69.787388,52.843627,46.78491,46.027738,40.646738,45.079416,80.493401,46.846153,0,12.142732,11.789109,13.204346,12.487865,10.975797,11.272846,0,28.249051,28.416635,28.522304,28.540603,28.57971,28.471175,28.449467,28.311135,28.527866,28.451994,22.235741,23.077802,22.310957,21.384023,20.223235,16.033015,34.198361,16.591216,16.961921,16.749121,16.342981,16.142393,16.372359,16.355675,16.377073,16.952496,16.486592,34.218894,33.424637,32.261161,34.310843,33.409808,32.447492,34.198361,33.64616,33.00417,33.435725,0,0,0,0,0,0,0,45.00898,40.61574,43.602858,43.778838,43.205975,39.527592,42.834509,40.143488,42.116633,42.314957,0,0,0,0,0,16.282738,16.479492,15.257586,16.085404,16.59372,15.91815,15.278644,15.284634,15.010497,14.963106,15.061335,14.969642,14.011935,13.907611,14.045738,12.490585,12.754382,13.043289,14.857694,1.023777,7.6924,0,0,0,0,0,0,11.523055,0,120.868182,15.070849,0.769329,1.039019,0,0,120.3,208.1,96.93,18.275,7.833,7.551,59.98,0.88,5.8595,18.6,18.5,17.675,8.051,0,0,0,0,0,457.23,2056.81,1982.02,1972.48,1949.81,698.39,490.81,462.78,1682.345982,18.668361,101.320749,101.320749,0.039827,0.239185,26.535121,0.515454,35.096187,0.393473
04.01.2016 13:57:14,,18.450428,85.67174,83.663699,40.923688,40.797319,12.801391,14.051549,69.791622,52.847348,46.799174,46.029099,40.650327,45.079023,80.508251,46.841387,0,12.145622,11.784168,13.206869,12.488933,10.980512,11.265169,0,28.30232,28.36799,28.540579,28.496089,28.624174,28.512952,28.484607,28.341973,28.574484,28.471685,22.241237,23.079149,22.308156,21.378512,20.237234,16.043984,33.876558,16.493211,16.962187,16.682675,16.31677,16.16515,16.342703,16.3369,16.361019,17.038669,16.457577,33.7635,33.025245,32.303888,33.861734,32.993075,32.467862,33.876558,33.238978,32.848298,33.153238,0,0,0,0,0,0,0,44.946778,40.460594,43.58171,43.661109,43.158227,39.458727,42.764401,40.045866,42.117107,42.243835,0,0,0,0,0,16.316005,16.476489,15.214461,15.999864,16.595068,15.925123,15.332271,15.205021,14.992963,14.967543,15.043621,14.956285,14.003109,13.895149,14.066717,12.389466,12.747772,13.009031,14.840887,1.123109,7.670111,0,0,0,0,0,0,11.530464,0,120.58104,15.091748,0.771681,1.038035,0,0,120.2,208,96.96,18.25,7.824,7.544,60.02,0.88,5.849,18.6,18.475,17.65,8.047,0,0,0,0,0,456.78,2054.44,1980.11,1973.02,1951.96,698.23,491.11,462.79,1681.231314,18.686071,101.320749,101.320749,0.037852,0.238856,26.594261,0.515486,35.095843,0.393515
04.01.2016 13:57:18,,18.475611,85.705094,83.698802,40.816713,40.821139,12.8182,14.016819,69.828,52.864346,46.811341,46.045446,40.672606,45.087281,80.546832,46.84896,0,12.14508,11.783991,13.207419,12.487846,10.972497,11.271551,0,28.218348,28.33516,28.452498,28.511701,28.623999,28.450525,28.477256,28.331751,28.584714,28.442884,22.241225,23.079497,22.298765,21.370918,20.230897,16.057214,33.960331,16.529644,16.913782,16.691183,16.29953,16.121245,16.336707,16.319297,16.332536,17.007485,16.442991,34.228357,33.212903,32.374179,34.059799,32.959667,32.38312,33.960331,33.486096,32.740343,33.267199,0,0,0,0,0,0,0,44.951871,40.286432,43.945481,43.715827,43.102336,39.364447,42.731727,39.845875,42.179697,42.235966,0,0,0,0,0,16.256014,16.364463,15.190173,16.110009,16.563377,15.910647,15.341022,15.150233,15.013882,14.975207,14.965039,14.937801,13.926812,13.827206,14.054942,12.400426,12.716432,13.008987,14.817371,1.092313,7.686131,0,0,0,0,0,0,11.529251,0,120.801765,15.115286,0.77327,1.040901,0,0,120.3,208.1,96.98,18.275,7.841,7.555,60.02,0.88,5.86525,18.65,18.525,17.7,8.07,0,0,0,0,0,456.47,2063.99,1990.16,1982.28,1962.15,700.75,490.33,462.2,1681.269522,18.677649,101.320749,101.320749,0.037767,0.238868,26.5334,0.513157,35.095171,0.39234
04.01.2016 13:57:22,,18.511015,85.892949,83.809998,41.223073,40.856269,12.889944,14.044609,69.846798,52.879419,46.823748,46.042538,40.683836,45.094682,80.57803,46.85065,0,12.144429,11.787346,13.203677,12.491745,10.973668,11.265615,0,28.273512,28.407721,28.508009,28.491325,28.565954,28.461544,28.449524,28.312807,28.576897,28.449699,22.240477,23.078028,22.29495,21.369628,20.22292,16.067345,34.24753,16.568417,16.96523,16.723788,16.291523,16.072424,16.340307,16.307301,16.356628,16.975379,16.453202,34.148614,33.160435,32.812988,34.03826,33.626579,33.010673,34.24753,33.798234,33.332691,33.575112,0,0,0,0,0,0,0,45.068921,40.630053,43.827671,43.874983,43.290285,39.640586,42.850925,40.286278,42.236141,42.41176,0,0,0,0,0,16.206892,16.398219,15.185661,15.953489,16.541104,15.905595,15.351396,15.155162,15.005739,15.003015,14.941279,14.932744,13.94029,13.843775,14.04552,12.354584,12.721006,12.999916,14.804744,1.022833,7.701319,0,0,0,0,0,0,11.541266,0,121.19014,15.119416,0.771729,1.041842,0,0,120.3,208.1,97.01,18.35,7.872,7.595,59.98,0.88,5.89175,18.725,18.6,17.775,8.103,0,0,0,0,0,457.03,2071.8,1996.58,1987.22,1964.47,700.88,492.53,462.6,1695.459152,18.668686,101.320749,101.320749,0.042861,0.242937,26.46395,0.51191,35.097875,0.392259
04.01.2016 13:57:26,,18.503445,85.936828,83.884701,41.340345,40.840188,12.901287,14.019176,69.860277,52.877331,46.820104,46.048308,40.682583,45.091465,80.602772,46.841538,0,12.153206,11.800861,13.204443,12.498517,10.98446,11.268022,0,28.276959,28.409912,28.52509,28.5459,28.552537,28.468758,28.39825,28.293108,28.502486,28.441445,22.234857,23.072593,22.28915,21.358407,20.214941,16.061513,34.261443,16.537566,16.933302,16.669374,16.269188,16.106497,16.312351,16.287506,16.338465,16.988944,16.431781,33.931812,33.390389,32.599882,34.05414,33.65854,32.988497,34.261443,33.693908,32.960079,33.504299,0,0,0,0,0,0,0,45.21054,40.600918,43.831036,43.925303,43.334068,39.705292,42.834785,40.320036,42.259026,42.446778,0,0,0,0,0,16.138391,16.500185,15.166295,15.96153,16.545877,15.851952,15.306439,15.15159,15.02341,14.970028,14.940612,14.904113,13.894183,13.818931,14.033584,12.324972,12.765947,12.989909,14.793775,0.992874,7.699975,0,0,0,0,0,0,11.540266,0,121.141425,15.121449,0.773452,1.042554,0,0,120.3,208.1,97.03,18.325,7.862,7.572,60.02,0.88,5.87875,18.65,18.55,17.725,8.078,0,0,0,0,0,457.51,2063.68,1988.88,1980.14,1958.44,699.93,491.64,463.37,1687.923801,18.676086,101.320749,101.320749,0.042312,0.240787,26.479932,0.513116,35.156802,0.3923
04.01.2016 13:57:30,,18.513055,85.862748,83.875798,41.353712,40.861978,12.839914,14.021624,69.900595,52.898615,46.836608,46.052789,40.709693,45.101222,80.641519,46.847544,0,12.158395,11.804413,13.201078,12.501156,10.991659,11.274855,0,28.270948,28.446781,28.517287,28.548322,28.587608,28.479612,28.409105,28.28602,28.470463,28.446238,22.238911,23.074842,22.279496,21.356688,20.216291,16.068855,34.277896,16.485433,16.924145,16.674899,16.280519,16.090259,16.336375,16.276166,16.321686,16.970181,16.423685,33.90005,33.390952,32.543233,34.159698,33.762168,32.587037,34.277896,33.452949,32.674997,33.416553,0,0,0,0,0,0,0,45.159897,40.549918,43.731429,43.865928,43.216342,39.557545,42.861015,40.1011,42.216253,42.362159,0,0,0,0,0,16.285095,16.599521,15.154108,15.969307,16.465348,15.856465,15.285359,15.147573,15.022842,14.957839,14.96256,14.88593,13.902884,13.840902,14.034833,12.361901,12.773937,13.005902,14.806239,1.094314,7.686241,0,0,0,0,0,0,11.537479,0,120.864543,15.128595,0.772935,1.037489,0,0,120.2,208,97.06,18.3,7.849,7.553,60.02,0.88,5.86675,18.625,18.525,17.7,8.062,0,0,0,0,0,457.18,2058.86,1983.98,1975.7,1954.59,699.53,491.99,463,1689.015769,18.67364,101.320749,101.320749,0.040551,0.241096,26.538547,0.513134,35.156966,0.39232
04.01.2016 13:57:34,,18.516783,85.801219,83.808747,41.1912,40.987686,12.854483,13.931751,69.922818,52.912035,46.849968,46.066608,40.720338,45.108921,80.671346,46.852155,0,12.151132,11.803886,13.20619,12.50791,10.988762,11.280523,0,28.290884,28.419889,28.539551,28.53076,28.562333,28.4224,28.395847,28.265404,28.457385,28.431606,22.229699,23.067078,22.261987,21.342414,20.209412,16.068842,33.910588,16.509898,16.928301,16.691564,16.247861,16.088795,16.290662,16.278874,16.295196,16.922319,16.416394,33.748415,33.355397,32.588646,33.91541,33.224244,32.434701,33.910588,33.333956,32.656941,33.240922,0,0,0,0,0,0,0,45.070875,40.677132,43.511865,43.797198,43.226116,39.620326,42.867955,40.254656,42.20368,42.358867,0,0,0,0,0,16.167228,16.658464,15.150862,15.928873,16.506166,15.839976,15.263778,15.124355,15.027766,14.938975,14.94987,14.861981,13.887273,13.86837,14.021042,12.342627,12.726471,13.023208,14.793738,1.059103,7.683359,0,0,0,0,0,0,11.546085,0,120.700499,15.100091,0.774982,1.040831,0,0,120.3,208.1,97.09,18.25,7.829,7.544,59.98,0.88,5.85575,18.6,18.475,17.65,8.045,0,0,0,0,0,456.89,2054.51,1979.95,1971.39,1949.47,699.03,491.52,463,1679.800316,18.679492,101.320749,101.320749,0.037256,0.238461,26.600735,0.513128,35.159474,0.392315
