Time,discription,T1_comp_in,T2_comp_out,T3_cond_in,T4_cond_out,T5_exv_in,T6_exv_out,T7_evap_out,T10_ballvalve_in,T11_ballvalve_out,T12_HGB_out,T13_after_bypass,T14_after_sightglass,T15_ballvalve2_in,T16_comp_shell_top,T17_comp_shell_bottom,Free,T20_evap_in,T21_evap_in,T22_evap_in,T23_evap_in,T24_evap_in,T25_evap_in,Free,T40_evap_air_in,T41_evap_air_in,T42_evap_air_in,T43_evap_air_in,T44_evap_air_in,T45_evap_air_in,T46_evap_air_in,T47_evap_air_in,T48_evap_air_in,T_average_evap_air_in,T27_evap_out,T28_evap_out,T29_evap_out,T30_evap_out,T31_evap_out,T32_evap_out,Free,T50_evap_air_out,T51_evap_air_out,T52_evap_air_out,T53_evap_air_out,T54_evap_air_out,T55_evap_air_out,T56_evap_air_out,T57_evap_air_out,T58_evap_air_out,T_average_evap_air_out,T60_cond_air_in,T61_cond_air_in,T62_cond_air_in,T63_cond_air_in,T64_cond_air_in,T65_cond_air_in,T66_cond_air_in,T67_cond_air_in,T68_cond_air_in,T_average_cond_air_in,Free,Free,Free,Free,Free,Free,Free,T64_cond_air_out,T65_cond_air_out,T66_cond_air_out,T67_cond_air_out,T68_cond_air_out,T69_cond_air_out,T70_cond_air_out,T71_cond_air_out,T72_cond_air_out,T_average_cond_air_out,Free,Free,Free,Free,Free,T80_evap_new_grid,T81_evap_new_grid,T82_evap_new_grid,T83_evap_new_grid,T84_evap_new_grid,T85_evap_new_grid,T86_evap_new_grid,T87_evap_new_grid,T88_evap_new_grid,T89_evap_new_grid,T90_evap_new_grid,T91_evap_new_grid,T92_evap_new_grid,T93_evap_new_grid,T94_evap_new_grid,T95_evap_new_grid,T96_evap_new_grid,T97_evap_new_grid,T_average_evap_new_grid,Air_pressure_out,PT_total_power,Free,Free,Free,Free,Free,Free,T_dp_chilled_mirror_out,Free,m_R,T_dp_chilled_mirror_in,PT_fan_evap,PT_fan_cond,Free,Free,VLN_avg,VLL_avg,kWH,AMP_avg,WL2-N,WL3-N,Hzsys,PFSYS,PT_comp_power,AL1,AL2,AL,WL1-N,N/A,N/A,N/A,N/A ,N/A,P1_comp_in,P2_comp_out,P3_cond_out,P4_MM_out,P5_exv_in,P6_exv_out,P7_evap_in,P8_evap_out,Q_nozzle_apx,T_nozzle_in,P_atm,P_nozzle_in ,P_nozzle_out,dP_nozzle,T_room_1155,RH_room_1155,T_room_1151,RH_room_1151
04.01.2016 13:57:38,,18.469159,85.740188,83.752011,40.998872,41.096656,12.864705,13.954357,69.950794,52.916047,46.868899,46.06454,40.767391,45.112117,80.693458,46.853152,0,12.148162,11.802189,13.197766,12.496022,10.991621,11.276639,0,28.340709,28.454638,28.561201,28.524604,28.54057,28.404403,28.38377,28.265168,28.4175,28.432507,22.233945,23.081956,22.262986,21.337818,20.199932,16.073837,33.846211,16.50093,16.917343,16.61987,16.251949,16.064586,16.287314,16.262468,16.285319,16.924411,16.398723,33.914077,33.464479,32.291385,33.780662,32.878878,32.273144,33.846211,32.919631,32.490049,33.095391,0,0,0,0,0,0,0,44.912811,40.490112,43.886191,43.691972,43.147261,39.412703,42.783581,40.172067,42.155459,42.294684,0,0,0,0,0,16.082922,16.512188,15.130385,15.883375,16.448906,15.790482,15.251472,15.116224,15.026714,14.933747,14.938105,14.822067,13.836417,13.862046,13.982914,12.381254,12.724145,12.995597,14.762164,1.075757,7.665871,0,0,0,0,0,0,11.548707,0,120.491707,15.111106,0.774207,1.041135,0,0,120.3,208.1,97.11,18.225,7.814,7.526,60.02,0.88,5.84325,18.575,18.475,17.625,8.037,0,0,0,0,0,456.79,2053.56,1980.72,1974.03,1954.01,699.04,491.52,462.5,1680.895823,18.690839,101.320749,101.320749,0.038358,0.238757,26.655302,0.509596,35.155228,0.392297
04.01.2016 13:57:42,,18.3815,85.692474,83.727861,41.040448,41.125836,12.896834,13.937248,69.956852,52.930728,46.869756,46.071531,40.810977,45.125485,80.693852,46.863414,0,12.150797,11.805736,13.198943,12.503935,10.993165,11.277272,0,28.238338,28.389058,28.509979,28.561286,28.582992,28.464052,28.444496,28.253231,28.469793,28.434803,22.23407,23.077034,22.245253,21.318987,20.187046,16.077228,34.022986,16.503594,16.886111,16.634499,16.23811,16.057637,16.266765,16.23684,16.276377,16.905505,16.387492,33.673284,32.958389,32.456585,33.890654,33.173563,32.845246,34.022986,33.77224,33.092788,33.320637,0,0,0,0,0,0,0,44.954224,40.51017,43.743348,43.72474,43.230215,39.50372,42.860529,40.215408,42.159345,42.322411,0,0,0,0,0,16.102794,16.553265,15.128125,15.828139,16.464056,15.79911,15.232874,15.084188,15.013923,14.907336,14.919139,14.809818,13.844515,13.903407,13.989194,12.352413,12.7123,12.97757,14.756787,1.076714,7.674071,0,0,0,0,0,0,11.549298,0,120.618281,15.087781,0.770204,1.043209,0,0,120.2,207.9,97.14,18.275,7.831,7.549,59.98,0.88,5.86,18.65,18.525,17.675,8.064,0,0,0,0,0,456.74,2058.88,1986.63,1979.97,1959.34,700.15,491.48,462.62,1683.102339,18.688238,101.320749,101.320749,0.039416,0.239393,26.716032,0.509603,35.156638,0.392302
04.01.2016 13:57:46,,18.337191,85.730575,83.743797,41.242595,41.094407,12.903619,13.918733,69.951598,52.928117,46.874331,46.073266,40.814943,45.127003,80.690135,46.86099,0,12.150035,11.810255,13.195091,12.511909,10.978369,11.278697,0,28.247636,28.382745,28.519992,28.573451,28.594978,28.467069,28.425087,28.26863,28.519992,28.444398,22.225386,23.075746,22.233169,21.313753,20.193552,16.074508,34.058179,16.484919,16.877774,16.590806,16.220881,16.094642,16.249537,16.242463,16.265859,16.895537,16.37836,33.983356,33.423017,33.128901,33.947103,33.694734,33.438561,34.058179,33.859592,33.060097,33.621505,0,0,0,0,0,0,0,45.133318,40.777441,43.608943,43.851373,43.237945,39.682319,42.895392,40.373476,42.219066,42.419919,0,0,0,0,0,16.143571,16.608711,15.119376,15.896322,16.454956,15.756618,15.229755,15.091417,15.011165,14.935448,14.899312,14.822315,13.794857,13.87011,13.973166,12.309602,12.7004,12.999691,14.756488,1.072059,7.696377,0,0,0,0,0,0,11.549052,0,120.837924,15.078536,0.774883,1.042238,0,0,120.1,207.8,97.17,18.35,7.868,7.588,59.98,0.88,5.88925,18.725,18.6,17.775,8.103,0,0,0,0,0,456.86,2071.31,1996.9,1988.96,1968,702.45,491.41,462.8,1681.337869,18.681241,101.320749,101.320749,0.03537,0.238891,26.657335,0.50611,35.146312,0.392315
04.01.2016 13:57:50,,18.334859,85.916632,83.859937,41.292117,41.01232,12.948891,13.914506,69.96185,52.938264,46.870382,46.073911,40.82644,45.135989,80.69958,46.860541,0,12.145024,11.805971,13.188447,12.509993,10.99176,11.280787,0,28.294912,28.442754,28.532635,28.556315,28.572819,28.487606,28.434681,28.296886,28.522589,28.460133,22.219794,23.073944,22.225566,21.315712,20.186839,16.070672,33.935742,16.442462,16.885541,16.597125,16.214506,16.038565,16.25622,16.255494,16.270366,16.86234,16.370035,34.227342,33.923955,33.201701,34.198953,34.115746,33.002618,33.935742,34.037355,32.885368,33.72542,0,0,0,0,0,0,0,45.238644,40.613133,44.029976,43.850132,43.165788,39.636808,42.838645,40.338473,42.242307,42.439323,0,0,0,0,0,16.133246,16.454607,15.132825,15.907765,16.479811,15.683144,15.226138,15.089252,14.992477,14.966512,14.910584,14.798357,13.776693,13.860127,13.967364,12.291776,12.655816,13.002418,14.740495,1.049052,7.719568,0,0,0,0,0,0,11.537447,0,121.26072,15.066653,0.774565,1.033339,0,0,120.1,207.8,97.19,18.4,7.899,7.605,60.02,0.88,5.9075,18.775,18.675,17.825,8.132,0,0,0,0,0,457.17,2080.57,2006.27,1998.19,1976.66,702.46,492.35,462.93,1689.155999,18.702589,101.320749,101.320749,0.039368,0.241117,26.657351,0.504972,35.145607,0.392315
04.01.2016 13:57:54,,18.315592,86.062291,83.990767,41.240796,41.020267,13.004707,13.920574,69.987177,52.943434,46.886767,46.077617,40.831513,45.139263,80.712514,46.873864,0,12.142748,11.807519,13.186356,12.50062,11.000235,11.284158,0,28.352419,28.471729,28.572908,28.535236,28.560351,28.423827,28.387047,28.296976,28.475137,28.452848,22.225218,23.071253,22.217642,21.307962,20.177274,16.081387,34.084401,16.451178,16.866703,16.609285,16.224676,16.045471,16.255326,16.238641,16.268928,16.881748,16.370026,34.335976,33.878318,33.578596,34.442733,34.033152,33.737933,34.084401,34.323658,33.789374,34.022682,0,0,0,0,0,0,0,45.399646,40.63811,44.078805,44.053115,43.311088,39.738599,43.032388,40.437365,42.39995,42.565452,0,0,0,0,0,16.188848,16.3022,15.128386,15.89952,16.467944,15.660562,15.225693,15.075554,14.983499,14.91704,14.867829,14.793009,13.851321,13.870406,13.963466,12.246367,12.726711,13.029996,14.733242,1.086304,7.744778,0,0,0,0,0,0,11.537479,0,121.610314,15.067144,0.775563,1.040467,0,0,120.1,207.8,97.22,18.475,7.929,7.637,60.02,0.89,5.9315,18.825,18.7,17.875,8.155,0,0,0,0,0,457.88,2083.13,2008.25,1998.73,1976.19,703.71,492.76,463.67,1685.771345,18.686566,101.320749,101.320749,0.038817,0.240168,26.771746,0.504949,35.214368,0.392305
04.01.2016 13:57:58,,18.264021,86.066087,84.071639,41.54116,41.094739,13.029722,13.844861,70.03611,52.973615,46.913585,46.104478,40.861752,45.164198,80.765472,46.883188,0,12.149604,11.808914,13.178836,12.507656,11.025143,11.297033,0,28.271255,28.349845,28.544324,28.53966,28.574103,28.429865,28.3947,28.255286,28.498578,28.428624,22.211912,23.070754,22.206861,21.293742,20.166473,16.082154,33.79829,16.451039,16.873633,16.582132,16.246844,16.018303,16.2463,16.224899,16.239952,16.865658,16.360388,34.250444,34.006173,33.708626,34.030281,34.086709,33.087579,33.79829,33.800791,32.98678,33.75063,0,0,0,0,0,0,0,45.518237,40.65926,44.401755,44.064997,43.286636,39.623416,42.997292,40.303766,42.397301,42.583629,0,0,0,0,0,16.190152,16.361898,15.113171,15.818094,16.442955,15.715397,15.210297,15.098283,14.991886,14.872585,14.990797,14.7836,13.777373,13.893525,13.972043,12.304108,12.75529,12.972159,14.736867,1.088391,7.739231,0,0,0,0,0,0,11.541184,0,121.262458,15.028395,0.775808,1.044415,0,0,120.1,207.8,97.24,18.4,7.885,7.597,59.98,0.88,5.90225,18.725,18.625,17.775,8.107,0,0,0,0,0,458.36,2068.82,1991.11,1980.12,1956.84,700.8,492.33,464.11,1688.637284,18.678485,101.320749,101.320749,0.03944,0.240982,26.714196,0.502603,35.215515,0.392313
04.01.2016 13:58:02,,18.181374,85.82233,83.872459,41.192877,41.114578,12.940501,13.862115,70.042118,52.97571,46.915923,46.104629,40.863675,45.159961,80.791718,46.870654,0,12.164801,11.829943,13.17674,12.517388,11.038169,11.313153,0,28.345445,28.376844,28.523958,28.479826,28.500098,28.375408,28.418647,28.354416,28.604145,28.442087,22.211135,23.07106,22.202116,21.278522,20.160274,16.092076,33.395929,16.463858,16.871766,16.589148,16.202354,16.03149,16.222849,16.228471,16.256583,16.906023,16.358315,33.983603,33.428089,32.746835,33.968602,33.041043,32.671216,33.395929,33.111457,33.027103,33.263764,0,0,0,0,0,0,0,45.212452,40.740324,44.063114,43.97931,43.218449,39.614949,42.963135,40.084908,42.290748,42.463043,0,0,0,0,0,16.211366,16.222611,15.126781,15.868162,16.46634,15.789602,15.177251,15.128778,14.984253,14.865133,14.942127,14.797033,13.763188,13.89988,14.016927,12.368904,12.717146,12.99242,14.740995,1.051151,7.692377,0,0,0,0,0,0,11.540086,0,120.551011,15.020118,0.772805,1.0369,0,0,120.3,208.1,97.27,18.275,7.837,7.553,60.02,0.88,5.8615,18.625,18.5,17.675,8.058,0,0,0,0,0,457.78,2057.55,1982.98,1975.49,1953.49,699.53,492.25,464.03,1688.778478,18.684383,101.320749,101.320749,0.04014,0.24103,26.64627,0.50259,35.216466,0.392284
04.01.2016 13:58:06,,18.132608,85.649236,83.73193,41.111656,41.174031,12.894463,13.80774,70.048357,52.987336,46.929654,46.103488,40.888636,45.172422,80.803185,46.88198,0,12.170024,11.825515,13.165406,12.521517,11.029546,11.303621,0,28.326728,28.380376,28.56875,28.507756,28.61826,28.438326,28.451244,28.333726,28.60678,28.470216,22.211691,23.068911,22.185715,21.268788,20.147638,16.092453,33.702292,16.478197,16.853473,16.560515,16.202368,16.05309,16.260405,16.230662,16.251337,16.885193,16.361256,34.113412,33.170595,32.409091,33.959124,33.011005,32.613636,33.702292,33.484174,33.208121,33.296828,0,0,0,0,0,0,0,45.052362,40.655716,43.837146,43.75758,43.241616,39.64938,42.910946,40.215819,42.273659,42.399358,0,0,0,0,0,16.219384,16.235344,15.137349,15.871103,16.508264,15.833003,15.173113,15.159316,14.998273,14.8343,14.951244,14.799432,13.763953,13.907552,14.020963,12.375313,12.680694,12.982902,14.747306,1.114509,7.689526,0,0,0,0,0,0,11.529513,0,120.243314,14.95929,0.775636,1.02952,0,0,120.2,208.1,97.3,18.275,7.822,7.544,59.98,0.88,5.8575,18.625,18.5,17.675,8.06,0,0,0,0,0,457.58,2059.17,1984.98,1976.88,1955.21,699.61,491.57,463.58,1695.15996,18.688981,101.320749,101.320749,0.040154,0.242858,26.586787,0.5026,35.215942,0.393482
04.01.2016 13:58:10,,18.097481,85.637534,83.665581,41.245818,41.206896,12.881932,13.849093,70.044294,52.99222,46.936345,46.109532,40.922184,45.181769,80.773299,46.879049,0,12.166373,11.822046,13.149754,12.52351,11.015502,11.292497,0,28.349865,28.43724,28.568202,28.530709,28.645517,28.48855,28.454464,28.345558,28.586679,28.489643,22.210456,23.073805,22.178708,21.264483,20.134473,16.099192,33.402828,16.457735,16.896459,16.579037,16.207293,16.048946,16.266237,16.240121,16.258982,16.945396,16.369351,34.065322,33.573264,32.43407,33.879775,33.412834,32.361114,33.402828,33.294016,32.785915,33.24546,0,0,0,0,0,0,0,45.084867,40.710533,43.838848,43.753966,43.26087,39.64931,42.866189,40.225877,42.25496,42.405047,0,0,0,0,0,16.188042,16.220507,15.129214,15.92629,16.54855,15.821607,15.163708,15.086185,14.971071,14.827252,14.933847,14.805278,13.834336,13.905042,14.001915,12.367703,12.667885,12.963182,14.742312,1.042062,7.686833,0,0,0,0,0,0,11.530612,0,120.382279,14.966322,0.778164,1.040804,0,0,120.3,208.1,97.32,18.25,7.82,7.538,60.02,0.88,5.85125,18.575,18.475,17.65,8.037,0,0,0,0,0,457.6,2052.99,1978.08,1969.16,1946.68,698.31,491.34,463.61,1687.687374,18.682263,101.320749,101.320749,0.039108,0.240732,26.535367,0.504916,35.214958,0.39348
04.01.2016 13:58:14,,18.09008,85.496262,83.555755,41.153616,41.152068,12.838308,13.83858,70.029864,52.992458,46.942271,46.11503,40.936589,45.190349,80.763865,46.885414,0,12.16679,11.818092,13.15108,12.516283,11.003709,11.282529,0,28.307752,28.378803,28.494164,28.527532,28.663506,28.484656,28.490755,28.359785,28.638394,28.482816,22.204336,23.056334,22.155089,21.237415,20.105932,16.085964,33.785129,16.466271,16.866746,16.606608,16.219821,16.055308,16.253011,16.241585,16.2463,16.905897,16.369456,33.602575,32.761082,32.289598,33.743154,32.992019,32.557098,33.785129,33.586498,32.927497,33.138294,0,0,0,0,0,0,0,44.923347,40.583291,43.733708,43.741328,43.16774,39.595921,42.880852,40.173934,42.142951,42.327008,0,0,0,0,0,16.167092,16.324696,15.083733,15.970281,16.641468,15.888644,15.189032,15.100073,15.040703,14.774313,14.897438,14.755606,13.828427,13.927306,13.989465,12.389999,12.646355,12.975314,14.754997,1.026259,7.665489,0,0,0,0,0,0,11.532824,0,120.104414,14.975632,0.776047,1.03999,0,0,120.3,208.1,97.35,18.225,7.814,7.532,59.98,0.88,5.84175,18.575,18.475,17.65,8.039,0,0,0,0,0,457.1,2054.78,1981.54,1973.18,1950.72,698.33,491.5,463.1,1684.839239,18.68443,101.320749,101.320749,0.038151,0.239916,26.599785,0.504961,35.14836,0.394645
04.01.2016 13:58:18,,18.070825,85.532762,83.528957,41.080623,41.130173,12.851687,13.821019,70.0062,52.987273,46.941836,46.114156,40.93814,45.193423,80.71885,46.879292,0,12.169875,11.808976,13.136338,12.522825,10.997502,11.27851,0,28.322096,28.402477,28.417368,28.525011,28.640896,28.538825,28.503483,28.405527,28.643586,28.488808,22.214328,23.071365,22.179513,21.256803,20.118473,16.092746,33.850141,16.50442,16.870261,16.621908,16.237847,16.033612,16.279016,16.257072,16.27158,16.89183,16.384464,33.786379,32.990589,32.433905,33.709396,32.996845,32.659005,33.850141,33.434466,32.796297,33.184114,0,0,0,0,0,0,0,44.952504,40.567957,43.646459,43.681372,43.12992,39.431051,42.813585,40.07134,42.205171,42.277707,0,0,0,0,0,16.173143,16.50247,15.157327,15.93479,16.596571,15.877643,15.167131,15.067277,14.961784,14.810336,14.85501,14.62472,13.807043,13.918284,13.978626,12.360213,12.643385,12.970708,14.744803,1.03276,7.687019,0,0,0,0,0,0,11.531841,0,120.386606,14.981172,0.77709,1.038047,0,0,120.3,208.1,97.37,18.2,7.799,7.517,60.02,0.88,5.835,18.525,18.425,17.6,8.012,0,0,0,0,0,456.37,2046.63,1971,1961.84,1939.81,697.76,490.23,462.34,1688.671933,18.674213,101.320749,101.320749,0.038855,0.241011,26.599129,0.50608,35.157392,0.394624
04.01.2016 13:58:22,,18.07677,85.392592,83.426988,40.742631,41.093149,12.79903,13.855588,69.986014,52.977898,46.933007,46.11057,40.930313,45.195535,80.678892,46.883365,0,12.174604,11.796041,13.125056,12.502983,10.987838,11.275773,0,28.363359,28.474057,28.523033,28.557477,28.604297,28.527698,28.471545,28.380045,28.576134,28.497516,22.202686,23.057931,22.177612,21.253457,20.120906,16.078138,33.442767,16.50813,16.837899,16.598605,16.220883,16.053468,16.23902,16.271483,16.282002,16.850406,16.376436,33.353076,32.56916,32.238355,33.201015,32.780649,32.289859,33.442767,33.008902,32.688585,32.841374,0,0,0,0,0,0,0,44.82322,40.355089,43.598577,43.515807,43.003472,39.516008,42.775782,40.122313,42.037822,42.194232,0,0,0,0,0,16.288557,16.435445,15.146137,15.892948,16.793333,15.921068,15.1583,15.084409,14.960397,14.811128,14.896298,14.559758,13.803837,13.9796,13.966514,12.406512,12.66228,12.960672,14.762622,1.071271,7.644475,0,0,0,0,0,0,11.521859,0,120.008066,14.976533,0.7709,1.046854,0,0,120.3,208.1,97.4,18.15,7.772,7.496,59.98,0.88,5.81425,18.475,18.375,17.55,7.993,0,0,0,0,0,456.28,2040.59,1963.26,1954.04,1932.2,696.85,489.49,462.12,1685.438689,18.666859,101.320749,101.320749,0.039982,0.240092,26.536351,0.509606,35.09658,0.395829
04.01.2016 13:58:26,,18.111545,85.250604,83.305611,40.436365,41.03826,12.734221,13.942892,69.940537,52.981546,46.935168,46.102659,40.927631,45.193534,80.626855,46.874154,0,12.174605,11.788574,13.11105,12.494793,10.976902,11.265933,0,28.380405,28.498097,28.580618,28.570393,28.570931,28.467599,28.405343,28.351518,28.542767,28.485297,22.198953,23.062672,22.193541,21.255678,20.13831,16.080188,33.521636,16.501114,16.85463,16.56675,16.229462,16.081639,16.262833,16.277523,16.301099,16.949244,16.384381,33.119073,32.537596,32.055651,32.957153,32.268124,32.098041,33.521636,32.967162,32.417441,32.660209,0,0,0,0,0,0,0,44.69304,40.522065,43.64197,43.448424,42.98979,39.581938,42.637063,40.187857,42.022356,42.191611,0,0,0,0,0,16.330443,16.385753,15.170821,15.965326,16.722266,15.961698,15.183892,15.096022,14.992167,14.875045,14.905552,14.687442,13.821099,14.012126,13.974323,12.480947,12.616757,12.975924,14.786533,1.076583,7.631495,0,0,0,0,0,0,11.522334,0,119.887787,14.965322,0.772678,1.044451,0,0,120.3,208.1,97.43,18.125,7.764,7.478,60.02,0.88,5.80575,18.45,18.35,17.525,7.983,0,0,0,0,0,455.77,2037.13,1960.19,1950.68,1928.84,696.66,490.31,461.91,1689.200837,18.667355,101.320749,101.320749,0.040056,0.241159,26.597457,0.513123,35.08727,0.398141
04.01.2016 13:58:30,,18.155678,85.135383,83.199634,40.378823,40.984991,12.730754,13.99632,69.906231,52.962576,46.922972,46.097671,40.913962,45.201484,80.578791,46.877048,0,12.172248,11.778385,13.101783,12.498625,10.966705,11.259383,0,28.3971,28.507256,28.633546,28.612559,28.626909,28.517482,28.446079,28.334662,28.504027,28.508847,22.210582,23.064198,22.215814,21.275983,20.153756,16.094966,33.5157,16.525133,16.891329,16.6176,16.205788,16.087529,16.272168,16.300459,16.318232,16.938998,16.40228,32.852549,32.666101,32.076,33.109561,32.196547,32.056504,33.5157,32.757809,32.221228,32.605778,0,0,0,0,0,0,0,44.609736,40.350548,43.355647,43.389859,42.921629,39.39785,42.584315,39.952492,41.96976,42.059093,0,0,0,0,0,16.380433,16.299189,15.161682,15.90431,16.728912,15.975787,15.274416,15.09705,14.967774,14.862272,14.926373,14.773831,13.841214,13.99807,13.978078,12.406808,12.673097,12.934192,14.787972,1.105623,7.623081,0,0,0,0,0,0,11.523612,0,120.071992,14.966813,0.772496,1.052025,0,0,120.3,208.1,97.45,18.1,7.75,7.475,59.98,0.88,5.798,18.45,18.325,17.525,7.972,0,0,0,0,0,455.47,2034.93,1960.07,1952.92,1932.47,697.31,489.2,461.21,1683.51176,18.664599,101.320749,101.320749,0.040853,0.239523,26.712032,0.514272,35.038899,0.398124
04.01.2016 13:58:34,,18.187843,85.185095,83.212458,40.213904,40.829125,12.752502,14.016136,69.869917,52.959042,46.904527,46.089491,40.877814,45.199652,80.532866,46.862319,0,12.162455,11.763307,13.098911,12.500301,10.952891,11.253227,0,28.361972,28.527207,28.581742,28.620489,28.670715,28.592147,28.509447,28.392653,28.55017,28.53406,22.206615,23.058071,22.228622,21.296926,20.169118,16.099502,33.421369,16.522958,16.907281,16.630655,16.23644,16.073382,16.295201,16.297559,16.313336,16.962743,16.409601,33.716307,32.817693,32.20388,33.484793,32.522536,32.334428,33.421369,32.580286,32.491604,32.841433,0,0,0,0,0,0,0,44.667276,40.221,43.564611,43.369103,42.906363,39.391077,42.604697,39.812416,41.932479,42.052114,0,0,0,0,0,16.322481,16.301626,15.172836,15.894592,16.742406,16.008519,15.24182,15.094587,14.944611,14.864893,14.974935,14.791708,13.758585,14.000149,13.991243,12.404885,12.672171,12.951095,14.785175,0.944939,7.624889,0,0,0,0,0,0,11.526645,0,120.422176,14.971354,0.774337,1.040677,0,0,120.3,208.1,97.48,18.15,7.777,7.488,60.02,0.88,5.81475,18.5,18.4,17.575,7.999,0,0,0,0,0,455.55,2043.49,1970.5,1962.02,1939.32,697.53,489.42,461.43,1680.290213,18.664212,101.320749,101.320749,0.039567,0.238593,26.654696,0.514261,35.040637,0.398108
04.01.2016 13:58:38,,18.265983,85.369473,83.32214,40.406409,40.67149,12.770782,14.03062,69.840562,52.941941,46.887443,46.07238,40.814269,45.187558,80.4839,46.854857,0,12.126948,11.752011,13.081081,12.482824,10.947054,11.236822,0,28.318188,28.465848,28.544425,28.573486,28.643087,28.553932,28.471589,28.339719,28.55752,28.496421,22.203298,23.058182,22.246049,21.312743,20.180433,16.089274,33.530761,16.54791,16.876941,16.658142,16.268834,16.131355,16.278809,16.305649,16.336842,16.96086,16.42556,33.916936,32.852962,32.122201,33.653129,32.634692,32.126672,33.530761,32.554774,32.211625,32.844861,0,0,0,0,0,0,0,44.776547,40.402069,43.665289,43.499042,42.948577,39.605331,42.637343,40.137315,41.971885,42.1826,0,0,0,0,0,16.36829,16.420515,15.183475,15.841362,16.782215,15.98305,15.321438,15.036597,14.958158,14.943994,14.937639,14.841396,13.806321,14.055507,14.001167,12.315257,12.693109,12.946012,14.801972,1.066586,7.64361,0,0,0,0,0,0,11.522547,0,120.751476,14.970436,0.773578,1.040349,0,0,120.3,208.1,97.5,18.15,7.774,7.492,60.02,0.88,5.81475,18.45,18.35,17.55,7.979,0,0,0,0,0,455.49,2037.48,1962.02,1953.32,1930.67,695.55,489.48,461.15,1684.034151,18.662169,101.320749,101.320749,0.038957,0.239665,26.656105,0.5143,34.981235,0.398135
04.01.2016 13:58:42,,18.312652,85.306699,83.313387,40.47601,40.531378,12.718023,14.068591,69.835372,52.930751,46.873278,46.075497,40.749908,45.181684,80.474282,46.856,0,12.126652,11.745339,13.090971,12.470697,10.945846,11.246183,0,28.340144,28.510406,28.567453,28.618757,28.677235,28.587545,28.494618,28.348039,28.546105,28.521145,22.216536,23.05771,22.257663,21.348196,20.190804,16.098595,33.769809,16.566836,16.901843,16.652592,16.287221,16.130881,16.325305,16.312429,16.350513,16.954043,16.440953,33.557956,32.411238,32.014745,33.162732,32.290712,32.010452,33.769809,32.845674,32.269431,32.703639,0,0,0,0,0,0,0,44.639823,40.371495,43.634969,43.3574,42.980125,39.492065,42.579152,40.05964,41.933185,42.116428,0,0,0,0,0,16.362809,16.388378,15.216292,15.86908,16.825679,16.089853,15.311231,15.011318,14.987532,14.991527,15.08467,14.841718,13.764107,14.074547,14.039836,12.276625,12.695823,12.948544,14.821087,1.00243,7.61774,0,0,0,0,0,0,11.522367,0,120.504165,14.966125,0.775972,1.041067,0,0,120.3,208.1,97.53,18.1,7.756,7.473,60.02,0.88,5.8,18.45,18.35,17.525,7.974,0,0,0,0,0,455.26,2038.92,1965.11,1956.32,1934.87,695.95,489.46,460.99,1685.9776,18.666875,101.320749,101.320749,0.038838,0.240214,26.652811,0.513167,34.979973,0.399345
04.01.2016 13:58:46,,18.298635,85.358417,83.325986,40.686719,40.45155,12.740219,14.068957,69.806158,52.904284,46.842126,46.060944,40.680299,45.16908,80.438202,46.838626,0,12.114482,11.739904,13.082814,12.463264,10.946057,11.242203,0,28.38754,28.503437,28.471863,28.563176,28.683003,28.616992,28.54147,28.447643,28.649818,28.540549,22.215247,23.060387,22.270443,21.36225,20.202884,16.100382,33.828531,16.577506,16.922479,16.648939,16.269784,16.107637,16.308775,16.317662,16.336885,17.051702,16.436208,33.361927,32.384732,32.210195,33.294209,32.851889,32.474316,33.828531,33.006496,32.730871,32.904796,0,0,0,0,0,0,0,44.633937,40.228595,43.420994,43.396178,42.985579,39.485444,42.575562,39.944609,41.933497,42.067155,0,0,0,0,0,16.179045,16.456693,15.234943,15.888445,16.793366,16.130254,15.295573,15.019623,14.952622,14.98004,15.136003,14.840399,13.80805,14.04615,14.034155,12.214682,12.743817,12.944498,14.816575,1.004499,7.639836,0,0,0,0,0,0,11.521629,0,120.628411,14.966928,0.775067,1.045523,0,0,120.3,208.1,97.55,18.125,7.768,7.488,60.02,0.88,5.81,18.475,18.375,17.55,7.991,0,0,0,0,0,455.84,2042.01,1968.55,1960.89,1940.17,697.06,489.61,461.32,1680.807385,18.66254,101.320749,101.320749,0.036709,0.23875,26.610029,0.513096,34.983005,0.39928
04.01.2016 13:58:50,,18.318499,85.380169,83.366435,40.674909,40.459003,12.760793,14.090173,69.80399,52.905722,46.832645,46.059991,40.643691,45.171198,80.429287,46.854516,0,12.10696,11.734201,13.083302,12.461751,10.948187,11.235586,0,28.355008,28.483288,28.470012,28.581955,28.676848,28.607966,28.554329,28.423545,28.631645,28.531622,22.221075,23.073241,22.289257,21.39191,20.218662,16.095359,33.617526,16.581007,16.930147,16.65117,16.293235,16.140886,16.325879,16.346008,16.356163,17.027292,16.453062,33.818295,32.704716,32.258247,33.80222,33.342397,32.435102,33.617526,33.408505,32.674682,33.117966,0,0,0,0,0,0,0,44.735692,40.337979,43.432092,43.530465,42.987106,39.457282,42.600856,40.02114,41.914794,42.113045,0,0,0,0,0,16.196789,16.441975,15.217848,15.86628,16.794967,16.104467,15.258148,15.012511,14.949686,14.969296,15.11237,14.82584,13.839648,13.933437,14.013588,12.279823,12.765581,12.963528,14.808099,1.050949,7.646054,0,0,0,0,0,0,11.526727,0,120.870018,14.994826,0.769884,1.036375,0,0,120.2,208.1,97.58,18.2,7.806,7.521,60.02,0.88,5.8365,18.55,18.45,17.65,8.028,0,0,0,0,0,456.03,2054.6,1983.78,1975.7,1953.23,698.63,490.67,461.7,1681.726173,18.649645,101.320749,101.320749,0.037833,0.239026,26.593523,0.511926,34.979006,0.400463
04.01.2016 13:58:54,,18.385553,85.623669,83.528523,40.649042,40.486947,12.842271,14.031699,69.816386,52.899489,46.824151,46.055209,40.613837,45.169918,80.42603,46.856521,0,12.110094,11.726954,13.081158,12.463973,10.937836,11.237629,0,28.314317,28.457492,28.531764,28.531584,28.676706,28.526741,28.465027,28.336565,28.545577,28.487308,22.224878,23.065325,22.286386,21.396258,20.220665,16.089751,33.841472,16.570869,16.895362,16.668952,16.275477,16.131832,16.29724,16.312474,16.35092,17.013352,16.437891,33.758955,33.241757,32.894155,33.744309,33.439551,32.799597,33.841472,33.881121,33.000859,33.400197,0,0,0,0,0,0,0,45.014522,40.3621,43.742741,43.662993,43.024121,39.443371,42.694105,39.919081,42.06594,42.21433,0,0,0,0,0,16.222653,16.511531,15.217595,15.906847,16.725285,15.992655,15.393126,15.117927,14.905852,14.916566,15.104492,14.800162,13.830669,13.889017,13.996432,12.241158,12.756257,12.960938,14.804953,0.947239,7.675613,0,0,0,0,0,0,11.515056,0,121.417159,14.985598,0.775812,1.039295,0,0,120.3,208.1,97.61,18.25,7.829,7.542,60.02,0.88,5.85525,18.625,18.5,17.675,8.058,0,0,0,0,0,456.5,2059.05,1986.03,1978.56,1957.75,699.64,490.94,462.15,1678.319971,18.651085,101.320749,101.320749,0.038947,0.238063,26.652696,0.511964,34.977186,0.400478
04.01.2016 13:58:58,,18.35859,85.680691,83.618475,41.015271,40.53162,12.877639,13.985285,69.818003,52.894672,46.828682,46.070699,40.593403,45.157348,80.44551,46.842899,0,12.111756,11.726432,13.089004,12.449073,10.953717,11.24567,0,28.299448,28.432757,28.523177,28.560849,28.574483,28.490167,28.440292,28.365656,28.615921,28.478083,22.212765,23.053942,22.283834,21.400383,20.217566,16.079022,33.80696,16.561414,16.89171,16.644269,16.234463,16.124731,16.278715,16.309726,16.345271,16.95406,16.423787,33.848039,33.568139,33.181674,33.841788,33.849289,33.097504,33.80696,33.597793,32.822615,33.512645,0,0,0,0,0,0,0,45.108786,40.446573,43.749378,43.68877,43.063564,39.400422,42.778781,39.980656,42.180641,42.266397,0,0,0,0,0,16.176469,16.705409,15.267944,15.932311,16.673502,15.944285,15.184801,15.121986,14.885035,14.93134,15.150853,14.792055,13.83637,13.947062,14.002859,12.283821,12.778902,12.963385,14.80991,1.12764,7.701859,0,0,0,0,0,0,11.514417,0,121.505344,15.033477,0.776033,1.046915,0,0,120.3,208.1,97.63,18.3,7.856,7.567,60.02,0.88,5.874,18.65,18.525,17.7,8.07,0,0,0,0,0,456.91,2059.61,1983.63,1973.12,1949.66,697.89,490.8,462.65,1687.980316,18.650403,101.320749,101.320749,0.042632,0.240806,26.656154,0.509615,34.979612,0.400469
04.01.2016 13:59:02,,18.322116,85.601128,83.615963,41.068303,40.555696,12.81116,14.039056,69.854188,52.903041,46.826651,46.066694,40.585147,45.162333,80.478973,46.85924,0,12.117214,11.74719,13.094638,12.456712,10.973215,11.266621,0,28.313618,28.409429,28.535909,28.548287,28.582371,28.449797,28.434726,28.323128,28.592597,28.46554,22.212987,23.059932,22.275038,21.396634,20.210741,16.069994,33.54776,16.488748,16.908065,16.65247,16.229245,16.110988,16.262435,16.294716,16.329173,16.967514,16.40948,33.657086,33.002591,32.543001,33.713531,33.017604,32.424098,33.54776,33.040302,32.691391,33.070818,0,0,0,0,0,0,0,45.012354,40.59994,43.612438,43.731001,43.063794,39.586271,42.774578,40.122884,42.151951,42.295023,0,0,0,0,0,16.043092,16.709158,15.266434,15.991937,16.581888,15.938965,15.229946,15.241383,14.88534,14.876623,15.198722,14.801078,13.870484,14.054051,13.993713,12.310704,12.821532,13.006553,14.823422,1.028047,7.65937,0,0,0,0,0,0,11.511794,0,120.970201,15.025347,0.777459,1.040785,0,0,120.3,208,97.66,18.2,7.797,7.511,60.02,0.88,5.83125,18.525,18.425,17.6,8.016,0,0,0,0,0,456.88,2047.21,1971.64,1961.93,1939.82,697.61,491.27,462.79,1688.144878,18.660992,101.320749,101.320749,0.042371,0.240852,26.65404,0.5073,34.978039,0.400504
04.01.2016 13:59:06,,18.302068,85.406712,83.484941,40.911556,40.636196,12.782656,13.977154,69.866245,52.90489,46.840551,46.072509,40.603869,45.160259,80.510343,46.855205,0,12.128981,11.752405,13.104575,12.458647,10.978252,11.273295,0,28.315346,28.415463,28.564008,28.547145,28.568672,28.41654,28.385142,28.300633,28.564905,28.453095,22.21278,23.057022,22.264729,21.390469,20.20457,16.063256,33.647275,16.530424,16.879037,16.635763,16.21888,16.063074,16.268211,16.284715,16.309741,16.88375,16.398731,33.70122,32.573588,32.184303,33.535447,32.555173,32.191099,33.647275,33.006001,32.784719,32.908758,0,0,0,0,0,0,0,44.808777,40.496054,43.480256,43.542115,43.020747,39.405671,42.737906,39.999587,42.093615,42.176081,0,0,0,0,0,16.121193,16.595952,15.251652,15.848721,16.530862,15.916392,15.23477,15.295945,14.930295,14.809898,15.201912,14.80336,13.834234,14.040161,13.995271,12.30917,12.781361,13.035335,14.807582,1.022081,7.644547,0,0,0,0,0,0,11.517056,0,120.565403,15.011693,0.774947,1.042245,0,0,120.2,208,97.68,18.15,7.77,7.492,60.02,0.88,5.81425,18.5,18.375,17.575,7.999,0,0,0,0,0,456.59,2039.75,1965.21,1957.14,1935.97,696.81,490.99,462.47,1684.955274,18.664568,101.320749,101.320749,0.038667,0.239947,26.655089,0.507257,34.968696,0.400432
04.01.2016 13:59:10,,18.297923,85.382673,83.423584,40.607883,40.767947,12.771655,13.95354,69.859358,52.915726,46.842548,46.08108,40.627368,45.161165,80.512632,46.864637,0,12.133547,11.767354,13.12278,12.464668,10.974803,11.275314,0,28.386771,28.486164,28.603667,28.582499,28.55882,28.484011,28.38713,28.326665,28.499081,28.479423,22.226977,23.057689,22.248803,21.373447,20.201263,16.05649,33.742852,16.520035,16.8469,16.627914,16.197969,16.074992,16.281215,16.290827,16.301708,16.954384,16.392695,33.915562,32.823165,32.11993,33.815368,33.084651,32.093102,33.742852,33.312846,32.486171,33.043739,0,0,0,0,0,0,0,44.777174,40.419754,43.475919,43.52023,42.969597,39.488265,42.634246,39.91597,42.008181,42.134371,0,0,0,0,0,16.243912,16.566327,15.238147,15.78805,16.586634,15.932829,15.143201,15.268826,14.890274,14.853592,15.212188,14.808737,13.814531,14.016645,14.054082,12.302363,12.759259,12.972125,14.802873,1.017072,7.632551,0,0,0,0,0,0,11.516367,0,120.461875,15.037361,0.77254,1.039028,0,0,120.3,208.1,97.71,18.15,7.774,7.492,60.02,0.88,5.81425,18.475,18.375,17.575,7.993,0,0,0,0,0,456.54,2043.05,1970.32,1963.21,1942.12,698.73,490.92,462.13,1682.143112,18.679228,101.320749,101.320749,0.039027,0.239135,26.716097,0.507273,34.876806,0.400471
04.01.2016 13:59:14,,18.287885,85.366095,83.38526,41.038968,40.810603,12.779803,13.928658,69.832273,52.901181,46.83658,46.075104,40.652103,45.154959,80.494683,46.852546,0,12.124684,11.757395,13.12211,12.468548,10.969211,11.27355,0,28.379472,28.501111,28.637089,28.557801,28.539323,28.399387,28.353994,28.280608,28.481916,28.458967,22.216751,23.058285,22.239659,21.36195,20.177465,16.044937,33.915905,16.513383,16.824299,16.623075,16.222691,16.065253,16.251347,16.271115,16.271659,16.870883,16.380353,34.043592,32.748252,32.225794,34.02752,33.568317,32.352049,33.915905,33.452909,32.608809,33.215905,0,0,0,0,0,0,0,44.796938,40.569805,43.724685,43.592121,43.062794,39.591847,42.718245,40.077276,41.991432,42.236127,0,0,0,0,0,16.277737,16.45781,15.227348,15.774353,16.64855,15.978638,15.160723,15.255122,14.877111,14.77269,15.055966,14.805197,13.806626,13.99711,14.012376,12.263864,12.722433,12.98206,14.781984,1.118037,7.647505,0,0,0,0,0,0,11.504222,0,120.678371,15.061834,0.774839,1.037068,0,0,120.2,208,97.74,18.2,7.791,7.517,60.06,0.88,5.82975,18.55,18.45,17.625,8.026,0,0,0,0,0,456.63,2049.42,1975.35,1967.9,1947.99,698.64,490.74,462.24,1685.036237,18.668918,101.320749,101.320749,0.039346,0.239961,26.711721,0.506133,34.979137,0.400493
04.01.2016 13:59:18,,18.224304,85.449072,83.453988,41.076326,40.785342,12.852057,13.896552,69.830779,52.910665,46.839395,46.080114,40.666466,45.162611,80.492189,46.86411,0,12.122293,11.756643,13.123905,12.45724,10.968458,11.270975,0,28.348409,28.451034,28.613028,28.548628,28.55688,28.424661,28.416946,28.298348,28.528536,28.465163,22.216432,23.051658,22.222384,21.341412,20.163954,16.043347,34.039841,16.492573,16.837029,16.58051,16.209675,16.060398,16.221101,16.24486,16.260275,16.903551,16.363303,34.145552,33.467737,32.503143,34.183227,33.656206,32.917349,34.039841,33.504004,32.854074,33.47457,0,0,0,0,0,0,0,45.001752,40.536719,43.723402,43.696642,43.05229,39.521223,42.65595,40.074923,42.057045,42.257772,0,0,0,0,0,16.206869,16.458217,15.234109,15.801251,16.690291,15.978319,15.128996,15.260612,14.897312,14.759476,15.040577,14.810508,13.813032,13.978071,13.965348,12.264636,12.729668,12.956912,14.776345,1.130663,7.674708,0,0,0,0,0,0,11.5045,0,120.975414,15.0341,0.773769,1.046623,0,0,120.3,208.1,97.76,18.25,7.822,7.551,60.06,0.88,5.85625,18.6,18.5,17.675,8.051,0,0,0,0,0,456.43,2055.76,1981.94,1974.9,1953.57,699.85,491.48,462.23,1688.061112,18.659893,101.320749,101.320749,0.03962,0.240835,26.716573,0.504906,34.982415,0.400451
04.01.2016 13:59:22,,18.197052,85.606791,83.56314,41.148994,40.761107,12.865553,13.892692,69.842829,52.915099,46.835571,46.083512,40.669679,45.160529,80.476665,46.85263,0,12.124387,11.760741,13.14455,12.462609,10.972377,11.265782,0,28.371464,28.486108,28.616885,28.619755,28.614912,28.49454,28.43713,28.32625,28.555355,28.502489,22.215767,23.056401,22.219916,21.334789,20.163469,16.043948,33.92978,16.49535,16.859563,16.58927,16.224423,16.062813,16.239476,16.229501,16.26668,16.887658,16.370884,34.212097,33.28526,32.568884,34.152104,33.431236,32.867783,33.92978,33.414084,32.616084,33.386368,0,0,0,0,0,0,0,45.008573,40.480319,43.806961,43.644277,43.127205,39.423705,42.678923,39.962874,42.147985,42.253425,0,0,0,0,0,16.187736,16.446524,15.23874,15.829466,16.715945,15.997097,15.069357,15.251629,14.890868,14.792259,15.043938,14.784813,13.782041,13.884015,13.963442,12.336269,12.691187,12.963375,14.770483,1.029766,7.690458,0,0,0,0,0,0,11.495665,0,121.13654,15.025199,0.774195,1.041996,0,0,120.2,208,97.79,18.275,7.829,7.547,60.02,0.88,5.859,18.65,18.5,17.675,8.068,0,0,0,0,0,456.84,2060.78,1987.56,1979.09,1956.82,700.65,492.3,462.71,1692.641189,18.664336,101.320749,101.320749,0.039863,0.242143,26.659154,0.503757,35.040784,0.399295
04.01.2016 13:59:26,,18.182715,85.613558,83.588137,41.245685,40.827552,12.890472,13.896249,69.85942,52.913844,46.833645,46.077859,40.675257,45.140822,80.483286,46.848517,0,12.122854,11.76631,13.142836,12.467811,10.989798,11.27919,0,28.288315,28.47796,28.580933,28.649457,28.639053,28.478857,28.421626,28.288494,28.490518,28.479468,22.214047,23.06027,22.214949,21.327111,20.168974,16.045483,33.967902,16.473494,16.856022,16.54856,16.20764,16.08666,16.2236,16.219429,16.25552,16.909855,16.358865,34.188968,33.494206,32.452033,34.13433,33.620328,32.543936,33.967902,33.901467,32.75972,33.451432,0,0,0,0,0,0,0,45.07247,40.690279,43.789757,43.77877,43.164599,39.582104,42.82185,40.324133,42.188955,42.379213,0,0,0,0,0,16.101581,16.468646,15.236199,15.822027,16.697273,16.002176,15.059371,15.235473,14.913203,15.147425,15.047933,14.759751,13.762409,13.851661,13.971257,12.367396,12.729202,12.961722,14.785261,1.128843,7.690706,0,0,0,0,0,0,11.499075,0,121.151948,15.030854,0.773944,1.039998,0,0,120.3,208.1,97.81,18.275,7.833,7.553,60.02,0.88,5.861,18.6,18.5,17.675,8.053,0,0,0,0,0,457.07,2056.11,1981.82,1973.67,1952.03,700.87,491.89,463.09,1686.658689,18.649676,101.320749,101.320749,0.039709,0.240455,26.647041,0.504953,35.040637,0.399321
04.01.2016 13:59:30,,18.180148,85.553808,83.576464,41.38895,40.880875,12.901016,13.848468,69.867367,52.921612,46.854408,46.087921,40.700481,45.156169,80.490881,46.85244,0,12.115514,11.766253,13.139141,12.477582,10.990469,11.276764,0,28.266547,28.437896,28.46086,28.590205,28.67828,28.538719,28.498893,28.346214,28.595586,28.490355,22.209511,23.059703,22.205001,21.305601,20.170212,16.052894,33.893856,16.482533,16.857445,16.552703,16.218132,16.082642,16.210515,16.215411,16.228833,16.892427,16.356027,34.009758,33.449253,32.33319,34.022794,33.687383,32.694539,33.893856,33.707746,32.710628,33.389905,0,0,0,0,0,0,0,44.961488,40.539665,43.818135,43.747074,43.114981,39.486834,42.781796,40.156239,42.148172,42.306043,0,0,0,0,0,16.133084,16.480918,15.229605,15.792213,16.713893,16.011551,15.169879,15.210907,14.862663,15.098711,15.05314,14.701393,13.838152,13.852693,13.946845,12.284878,12.731957,12.980121,14.782922,1.067659,7.678671,0,0,0,0,0,0,11.496698,0,120.758197,15.011447,0.772805,1.039287,0,0,120.3,208.1,97.84,18.25,7.827,7.538,60.02,0.88,5.85375,18.575,18.475,17.65,8.039,0,0,0,0,0,457.2,2051.47,1975.34,1965.91,1943.59,699.25,492.56,463.06,1682.323021,18.662231,101.320749,101.320749,0.038468,0.239208,26.538809,0.503764,35.035195,0.398137
04.01.2016 13:59:34,,18.157457,85.442919,83.497328,41.06589,40.943319,12.838639,13.882229,69.863635,52.928784,46.854667,46.087961,40.70672,45.157745,80.500173,46.851167,0,12.119036,11.771415,13.152482,12.495845,10.988345,11.283386,0,28.306263,28.418401,28.517074,28.583629,28.640852,28.507745,28.50326,28.35417,28.630448,28.49576,22.206042,23.060743,22.203337,21.282813,20.161316,16.05376,33.865294,16.434622,16.883324,16.571881,16.187258,16.082238,16.252006,16.221718,16.227159,16.930812,16.357526,33.503756,32.893508,32.194606,33.831717,33.3401,32.369861,33.865294,33.229495,32.565115,33.088161,0,0,0,0,0,0,0,44.888091,40.658589,43.595098,43.678395,43.182079,39.679987,42.741974,40.291545,42.072489,42.309805,0,0,0,0,0,16.163346,16.415068,15.206523,15.766784,16.716404,15.963269,15.205252,15.219594,14.840843,14.936724,15.07254,14.685928,13.893744,13.901378,13.962266,12.248624,12.741866,12.937453,14.770978,1.091522,7.65839,0,0,0,0,0,0,11.487683,0,120.436043,15.015332,0.775846,1.047627,0,0,120.3,208.1,97.87,18.2,7.804,7.526,59.98,0.88,5.83925,18.575,18.45,17.625,8.035,0,0,0,0,0,457.34,2051.09,1976.57,1968.06,1946.83,700,492.14,463.32,1685.09755,18.678857,101.320749,101.320749,0.03678,0.239998,26.598588,0.503759,35.027049,0.398121
04.01.2016 13:59:38,,18.105774,85.419105,83.436606,40.906858,41.009526,12.830714,13.868,69.867244,52.933589,46.865434,46.083411,40.74064,45.150992,80.487264,46.841376,0,12.124814,11.789944,13.156617,12.490701,10.995405,11.279329,0,28.349278,28.536222,28.541963,28.611745,28.685111,28.606364,28.549498,28.399336,28.558467,28.537554,22.201021,23.056446,22.194887,21.27219,20.142189,16.052337,33.63492,16.474181,16.848551,16.529483,16.177856,16.070658,16.235894,16.2261,16.245506,16.909635,16.351029,34.083027,32.880501,32.266183,33.791392,33.206663,32.427123,33.63492,33.568825,32.712828,33.174607,0,0,0,0,0,0,0,44.887273,40.658478,43.630256,43.691221,43.10981,39.469202,42.714906,40.078729,42.08196,42.257982,0,0,0,0,0,16.248717,16.378746,15.209917,15.77181,16.779253,15.99478,15.206105,15.254574,14.858767,14.98388,15.118782,14.6599,14.020369,13.973116,13.973661,12.209247,12.741934,12.943525,14.795949,1.123772,7.668373,0,0,0,0,0,0,11.48624,0,120.43542,14.981221,0.775242,1.034111,0,0,120.3,208.1,97.89,18.225,7.808,7.526,59.99,0.88,5.84275,18.575,18.45,17.625,8.033,0,0,0,0,0,457.61,2050.62,1975.12,1966.66,1945.03,698.47,491.62,463.4,1684.704825,18.650976,101.320749,101.320749,0.039034,0.239903,26.65504,0.508426,35.025639,0.398089
04.01.2016 13:59:42,,18.109686,85.365031,83.381533,40.869649,41.038257,12.843589,13.89864,69.862606,52.932262,46.870433,46.092799,40.777134,45.159081,80.481684,46.86431,0,12.111394,11.790543,13.152123,12.491482,11.003295,11.280293,0,28.363146,28.526767,28.591168,28.593141,28.610542,28.542374,28.452853,28.335874,28.537172,28.505893,22.214898,23.06779,22.202993,21.284094,20.143261,16.043619,33.76783,16.507532,16.905091,16.591479,16.227902,16.068107,16.267802,16.245313,16.27959,16.918867,16.386602,34.031255,33.006343,32.166403,33.894996,32.663858,32.310726,33.76783,33.193811,32.669222,33.078272,0,0,0,0,0,0,0,44.897159,40.631448,43.795394,43.658229,43.059604,39.601271,42.7374,40.198473,42.105352,42.298259,0,0,0,0,0,16.257757,16.34789,15.214973,15.766883,16.744783,16.013074,15.168862,15.245107,14.826596,14.99747,15.120751,14.639893,13.829135,13.946553,14.007802,12.24927,12.793033,12.994432,14.786904,1.029569,7.659769,0,0,0,0,0,0,11.483569,0,120.31101,14.98745,0.771963,1.035745,0,0,120.2,208.1,97.92,18.2,7.802,7.528,59.98,0.88,5.83975,18.575,18.45,17.65,8.037,0,0,0,0,0,457.28,2052.53,1978.75,1970.25,1948.05,699.15,491.55,463.19,1683.40166,18.653469,101.320749,101.320749,0.039136,0.23951,26.650581,0.509592,35.02359,0.398138
04.01.2016 13:59:46,,18.076657,85.372709,83.377777,41.009417,40.992823,12.858289,13.911199,69.830687,52.929159,46.854827,46.069722,40.768643,45.14452,80.453024,46.842361,0,12.1303,11.799985,13.165554,12.502009,11.001626,11.282633,0,28.383572,28.46628,28.632398,28.571945,28.648183,28.479915,28.48135,28.354326,28.601365,28.513259,22.203562,23.06187,22.200315,21.269137,20.131001,16.026595,33.698608,16.512093,16.905663,16.608187,16.219768,16.057795,16.28651,16.227386,16.279981,16.939557,16.387173,33.880968,33.137781,32.240348,33.907222,32.891857,32.217993,33.698608,33.167624,32.472815,33.068357,0,0,0,0,0,0,0,44.934149,40.732682,43.833655,43.695431,43.198944,39.6537,42.746608,40.337943,42.089545,42.358073,0,0,0,0,0,16.175334,16.494506,15.224512,15.808351,16.770261,16.027141,15.176586,15.268442,14.817797,15.022808,15.143907,14.685944,13.833597,13.988636,14.028256,12.292877,12.789743,13.008606,14.808739,1.026124,7.663798,0,0,0,0,0,0,11.48029,0,120.491314,14.996383,0.774094,1.042504,0,0,120.2,208.1,97.94,18.225,7.804,7.536,59.98,0.88,5.84275,18.575,18.45,17.65,8.043,0,0,0,0,0,457.09,2051.75,1975.62,1966.81,1944.98,697.93,491.17,462.84,1684.43365,18.650636,101.320749,101.320749,0.038195,0.239803,26.712622,0.509623,35.039342,0.39814
04.01.2016 13:59:50,,18.08741,85.349732,83.369867,40.910144,40.934928,12.847576,13.939609,69.837673,52.950201,46.878742,46.10112,40.784879,45.15886,80.459471,46.854028,0,12.118174,11.800239,13.161625,12.50099,10.993861,11.28963,0,28.373954,28.443926,28.628343,28.52071,28.543314,28.470298,28.446079,28.33789,28.581703,28.482913,22.221644,23.064077,22.203786,21.287776,20.131225,16.018295,33.524369,16.53045,16.93362,16.618747,16.206573,16.081965,16.242846,16.266786,16.288549,16.912051,16.396192,33.778917,32.716252,32.338099,33.608331,32.501354,32.439667,33.524369,33.230814,32.72519,32.984777,0,0,0,0,0,0,0,44.867927,40.691116,43.658744,43.594056,43.136182,39.632543,42.789524,40.215338,42.120773,42.300689,0,0,0,0,0,16.204853,16.434987,15.246978,15.859108,16.771667,16.027459,15.17291,15.280742,14.850804,15.015682,15.168916,14.604529,13.846458,13.96133,14.054018,12.296291,12.755534,12.982227,14.807472,1.010297,7.65817,0,0,0,0,0,0,11.478553,0,120.426372,14.958405,0.772701,1.036786,0,0,120.3,208.1,97.97,18.2,7.795,7.515,60.02,0.88,5.8325,18.55,18.425,17.625,8.024,0,0,0,0,0,457.1,2048.39,1973.35,1964.43,1941.69,697.07,490.77,462.88,1683.938955,18.661054,101.320749,101.320749,0.039396,0.239648,26.71413,0.509653,35.099514,0.398189
04.01.2016 13:59:54,,18.080997,85.255976,83.310592,40.928148,40.888537,12.804948,13.913471,69.820359,52.945307,46.874227,46.084552,40.768578,45.159596,80.433632,46.850389,0,12.115046,11.799842,13.164138,12.504778,10.993281,11.28741,0,28.365847,28.513143,28.588308,28.636921,28.669029,28.566423,28.524624,28.376792,28.590461,28.536839,22.216762,23.068211,22.221272,21.294083,20.128683,16.002682,33.355672,16.515208,16.917839,16.59027,16.251177,16.12476,16.310843,16.252809,16.268769,16.966776,16.403959,33.904254,32.704054,32.191235,33.801738,32.586239,32.294782,33.355672,33.038128,32.761438,32.959727,0,0,0,0,0,0,0,44.790111,40.383875,43.484969,43.552498,43.072979,39.387283,42.664408,40.080198,42.096558,42.168097,0,0,0,0,0,16.186251,16.562172,15.276464,15.859368,16.697058,16.023185,15.16246,15.27828,14.871585,15.028471,15.142671,14.715039,13.82018,13.927603,14.054279,12.344427,12.721604,12.96213,14.812957,1.028745,7.647693,0,0,0,0,0,0,11.478782,0,120.32609,14.973845,0.773886,1.042333,0,0,120.2,208.1,98,18.15,7.774,7.492,60.02,0.88,5.81575,18.5,18.375,17.55,7.995,0,0,0,0,0,456.9,2039.08,1962.1,1953.49,1932.12,695.59,490.35,462.7,1681.741583,18.652292,101.320749,101.320749,0.037848,0.23903,26.703476,0.510759,35.099039,0.398126
04.01.2016 13:59:58,,18.140187,85.165217,83.208277,40.51642,40.881039,12.742308,13.997075,69.799642,52.918745,46.855663,46.078664,40.760857,45.145359,80.404863,46.838823,0,12.105315,11.786283,13.151688,12.492867,10.984816,11.268925,0,28.385683,28.520238,28.612624,28.630383,28.66016,28.550915,28.497096,28.369894,28.553067,28.531118,22.221439,23.069459,22.229196,21.309235,20.136622,15.980719,33.827842,16.495249,16.956976,16.658064,16.239919,16.082303,16.330416,16.255879,16.275829,16.940664,16.411829,32.913224,32.394235,32.086634,33.171116,32.316984,32.236331,33.827842,33.234553,32.669936,32.761206,0,0,0,0,0,0,0,44.717603,40.358917,43.502965,43.437028,42.963672,39.536551,42.582205,40.091311,42.01006,42.133368,0,0,0,0,0,16.120106,16.590151,15.190476,15.952494,16.681344,16.036304,15.222426,15.256191,14.872188,14.950815,15.125301,14.775394,13.906577,13.942565,14.033983,12.277133,12.772467,13.011344,14.817626,1.064692,7.63204,0,0,0,0,0,0,11.480782,0,120.059928,14.968813,0.773936,1.042571,0,0,120.2,208,98.02,18.1,7.75,7.471,60.02,0.88,5.8,18.45,18.325,17.5,7.976,0,0,0,0,0,456.17,2033.55,1958.28,1949.31,1926.87,695.35,489.92,462.13,1676.022217,18.6535,101.320749,101.320749,0.037635,0.237403,26.715032,0.511951,35.038375,0.398127
04.01.2016 14:00:02,,18.163811,85.062959,83.122264,40.45149,40.860863,12.724664,13.982991,69.784312,52.927788,46.859345,46.070961,40.759271,45.148395,80.38858,46.844911,0,12.096241,11.771924,13.153536,12.491076,10.962791,11.256746,0,28.392888,28.512553,28.603145,28.628618,28.639201,28.533542,28.464653,28.35198,28.508247,28.514981,22.228726,23.080346,22.254881,21.326096,20.153501,15.975894,33.226979,16.506201,16.938017,16.621876,16.282974,16.098881,16.327587,16.28515,16.303104,16.984597,16.420474,33.087769,32.3466,32.028076,32.776948,32.336944,32.221955,33.226979,32.697577,32.532918,32.583974,0,0,0,0,0,0,0,44.618935,40.334547,43.288451,43.309901,42.989177,39.466471,42.577032,40.070134,41.88244,42.059676,0,0,0,0,0,16.022346,16.617901,15.167249,16.005657,16.674647,16.061165,15.218443,15.258925,14.90434,15.075928,15.080104,14.845504,13.866419,13.920765,14.029995,12.333392,12.765887,13.020956,14.82609,1.075094,7.615211,0,0,0,0,0,0,11.482667,0,119.876215,14.995055,0.776861,1.047089,0,0,120.3,208.1,98.05,18.075,7.741,7.469,59.98,0.88,5.79275,18.425,18.325,17.5,7.966,0,0,0,0,0,455.94,2034.18,1959.42,1950.5,1929.56,695.96,489.65,461.61,1684.917812,18.637075,101.320749,101.320749,0.039137,0.239938,26.767943,0.513114,35.038801,0.39812
04.01.2016 14:00:06,,18.202161,85.077308,83.109023,40.128742,40.78856,12.688824,13.96902,69.756511,52.902999,46.837326,46.06227,40.741633,45.139468,80.343806,46.837326,0,12.086874,11.762554,13.156911,12.485171,10.952502,11.240629,0,28.335214,28.427794,28.526824,28.568802,28.662261,28.494891,28.477489,28.347235,28.616878,28.495265,22.233335,23.080985,22.260211,21.339193,20.162455,15.962387,33.438972,16.540206,16.98379,16.695218,16.303566,16.078847,16.3295,16.267658,16.288151,16.930142,16.435867,33.154152,32.37136,32.091297,33.345349,32.501711,32.235629,33.438972,32.53604,32.558568,32.692564,0,0,0,0,0,0,0,44.601946,40.395679,43.342354,43.316295,42.939895,39.557691,42.591766,40.081165,41.935868,42.08474,0,0,0,0,0,16.052551,16.62307,15.164074,16.060533,16.645189,16.048742,15.139565,15.261196,14.89154,15.128309,15.094903,14.851953,13.941578,13.906499,14.019184,12.362609,12.717499,13.03534,14.830241,1.023271,7.620671,0,0,0,0,0,0,11.480946,0,120.232823,15.002251,0.778008,1.045559,0,0,120.3,208.1,98.07,18.1,7.747,7.465,60.02,0.88,5.79475,18.425,18.3,17.5,7.962,0,0,0,0,0,455.36,2031.32,1956.16,1947.64,1926.53,695.12,488.65,460.83,1684.090747,18.639629,101.320749,101.320749,0.040387,0.239692,26.784367,0.51197,34.980301,0.398173
