Time,discription,T1_comp_in,T2_comp_out,T3_cond_in,T4_cond_out,T5_exv_in,T6_exv_out,T7_evap_out,T10_ballvalve_in,T11_ballvalve_out,T12_HGB_out,T13_after_bypass,T14_after_sightglass,T15_ballvalve2_in,T16_comp_shell_top,T17_comp_shell_bottom,Free,T20_evap_in,T21_evap_in,T22_evap_in,T23_evap_in,T24_evap_in,T25_evap_in,Free,T40_evap_air_in,T41_evap_air_in,T42_evap_air_in,T43_evap_air_in,T44_evap_air_in,T45_evap_air_in,T46_evap_air_in,T47_evap_air_in,T48_evap_air_in,T_average_evap_air_in,T27_evap_out,T28_evap_out,T29_evap_out,T30_evap_out,T31_evap_out,T32_evap_out,Free,T50_evap_air_out,T51_evap_air_out,T52_evap_air_out,T53_evap_air_out,T54_evap_air_out,T55_evap_air_out,T56_evap_air_out,T57_evap_air_out,T58_evap_air_out,T_average_evap_air_out,T60_cond_air_in,T61_cond_air_in,T62_cond_air_in,T63_cond_air_in,T64_cond_air_in,T65_cond_air_in,T66_cond_air_in,T67_cond_air_in,T68_cond_air_in,T_average_cond_air_in,Free,Free,Free,Free,Free,Free,Free,T64_cond_air_out,T65_cond_air_out,T66_cond_air_out,T67_cond_air_out,T68_cond_air_out,T69_cond_air_out,T70_cond_air_out,T71_cond_air_out,T72_cond_air_out,T_average_cond_air_out,Free,Free,Free,Free,Free,T80_evap_new_grid,T81_evap_new_grid,T82_evap_new_grid,T83_evap_new_grid,T84_evap_new_grid,T85_evap_new_grid,T86_evap_new_grid,T87_evap_new_grid,T88_evap_new_grid,T89_evap_new_grid,T90_evap_new_grid,T91_evap_new_grid,T92_evap_new_grid,T93_evap_new_grid,T94_evap_new_grid,T95_evap_new_grid,T96_evap_new_grid,T97_evap_new_grid,T_average_evap_new_grid,Air_pressure_out,PT_total_power,Free,Free,Free,Free,Free,Free,T_dp_chilled_mirror_out,Free,m_R,T_dp_chilled_mirror_in,PT_fan_evap,PT_fan_cond,Free,Free,VLN_avg,VLL_avg,kWH,AMP_avg,WL2-N,WL3-N,Hzsys,PFSYS,PT_comp_power,AL1,AL2,AL,WL1-N,N/A,N/A,N/A,N/A ,N/A,P1_comp_in,P2_comp_out,P3_cond_out,P4_MM_out,P5_exv_in,P6_exv_out,P7_evap_in,P8_evap_out,Q_nozzle_apx,T_nozzle_in,P_atm,P_nozzle_in ,P_nozzle_out,dP_nozzle,T_room_1155,RH_room_1155,T_room_1151,RH_room_1151
04.01.2016 14:00:10,,18.246583,85.144951,83.127963,40.144149,40.664484,12.709368,14.053642,69.721625,52.890788,46.832408,46.062163,40.706548,45.137825,80.307503,46.833282,0,12.077895,11.752662,13.15649,12.471645,10.936041,11.226905,0,28.320624,28.415358,28.575922,28.592784,28.651262,28.49053,28.464157,28.294965,28.544708,28.483368,22.22719,23.084398,22.269038,21.353262,20.167684,15.96419,33.068358,16.496678,16.972903,16.679978,16.31643,16.075932,16.343089,16.278527,16.285782,17.02075,16.431165,33.380356,32.430354,32.111316,33.126618,32.326998,32.215048,33.068358,32.539423,32.518862,32.635259,0,0,0,0,0,0,0,44.568377,40.313141,43.35697,43.201854,42.774524,39.448606,42.490388,39.91134,41.888921,41.994902,0,0,0,0,0,16.077495,16.58382,15.145104,16.016183,16.613554,16.099262,15.115512,15.215906,14.82535,15.017287,15.057413,14.833704,13.952031,13.907319,13.973477,12.34723,12.757066,13.036149,14.809659,1.06683,7.611631,0,0,0,0,0,0,11.480159,0,120.386901,14.99181,0.777097,1.032845,0,0,120.3,208.1,98.1,18.075,7.743,7.469,59.98,0.88,5.79425,18.425,18.325,17.525,7.97,0,0,0,0,0,454.77,2034.35,1960.07,1952.62,1931.67,695.44,488.56,460.46,1681.70462,18.655466,101.320749,101.320749,0.039749,0.239002,26.652679,0.509591,34.909326,0.399303
04.01.2016 14:00:14,,18.29882,85.208856,83.184101,40.114501,40.513962,12.71529,14.045504,69.700089,52.870085,46.811023,46.045785,40.661878,45.145776,80.288008,46.845799,0,12.061849,11.751364,13.142279,12.467071,10.934377,11.228704,0,28.369583,28.444937,28.514904,28.543966,28.643526,28.526206,28.519389,28.404569,28.638324,28.511712,22.234782,23.084595,22.286911,21.379995,20.192096,15.969467,33.345817,16.558342,16.968026,16.680901,16.288156,16.1193,16.323882,16.290695,16.319348,16.9876,16.443581,33.415676,32.548308,32.097131,33.538591,32.587284,32.084074,33.345817,32.539547,32.37737,32.725978,0,0,0,0,0,0,0,44.631818,40.495646,43.677467,43.303475,42.832909,39.413441,42.532112,39.90196,41.921969,42.078977,0,0,0,0,0,16.039926,16.592684,15.12929,16.084005,16.798808,16.122459,15.255278,15.196098,14.822788,14.98876,15.090437,14.855839,13.975457,13.919659,13.97164,12.338655,12.743642,12.997261,14.829038,1.059221,7.636895,0,0,0,0,0,0,11.481421,0,120.685551,15.002841,0.779061,1.047998,0,0,120.2,208.1,98.13,18.075,7.739,7.467,60,0.88,5.79225,18.425,18.3,17.5,7.962,0,0,0,0,0,454.61,2034.69,1960.84,1953.2,1933.22,695.74,489,460.25,1690.191486,18.647787,101.320749,101.320749,0.041245,0.241447,26.654433,0.509598,34.920931,0.399293
04.01.2016 14:00:18,,18.381336,85.319996,83.260213,40.313681,40.379478,12.732152,14.091807,69.690624,52.850809,46.803769,46.056263,40.60671,45.137181,80.271311,46.840952,0,12.057101,11.74625,13.146084,12.467603,10.927072,11.225045,0,28.3353,28.408862,28.486187,28.558304,28.664499,28.466273,28.483675,28.385896,28.708266,28.499696,22.227734,23.078273,22.288882,21.390452,20.202203,15.968547,33.538536,16.536027,16.948257,16.659677,16.294127,16.102781,16.299931,16.293765,16.325683,16.946083,16.432531,33.142949,32.36444,32.162894,33.434202,32.666786,32.618695,33.538536,33.150633,33.104705,32.909316,0,0,0,0,0,0,0,44.573565,40.200716,43.62502,43.332382,42.87424,39.180506,42.540283,39.732398,42.028098,42.00969,0,0,0,0,0,15.937654,16.564623,15.109723,16.146987,16.790511,16.144991,15.308143,15.068691,14.808301,15.053803,15.013132,14.857696,13.940238,13.920791,13.975316,12.289001,12.756028,12.991089,14.815373,1.098218,7.631502,0,0,0,0,0,0,11.491354,0,120.875067,15.019282,0.77221,1.043775,0,0,120.2,208,98.15,18.175,7.781,7.505,59.98,0.88,5.8215,18.525,18.425,17.6,8.014,0,0,0,0,0,454.92,2048.47,1975.91,1969.32,1947.37,696.86,489.91,460.81,1682.204399,18.648329,101.320749,101.320749,0.038252,0.23917,26.654187,0.509622,34.919719,0.400481
04.01.2016 14:00:22,,18.459023,85.540665,83.434381,40.751736,40.267388,12.758222,14.08129,69.669052,52.841527,46.766598,46.034591,40.536971,45.127759,80.270295,46.829374,0,12.051519,11.740848,13.145783,12.458201,10.929321,11.219277,0,28.306473,28.374296,28.499883,28.594064,28.687161,28.502035,28.504726,28.340923,28.640345,28.494434,22.235021,23.07456,22.294004,21.390885,20.206793,15.97134,33.632775,16.553324,16.967179,16.708697,16.296376,16.082538,16.315962,16.266271,16.320314,16.967179,16.438833,33.743165,33.157877,32.452512,33.79407,33.603122,33.084607,33.632775,33.685828,33.433762,33.398635,0,0,0,0,0,0,0,44.895279,40.531147,43.456422,43.563833,42.953994,39.481332,42.661738,39.95134,42.080402,42.175054,0,0,0,0,0,15.914454,16.412333,15.124995,16.213391,16.685933,16.159704,15.335937,15.066533,14.802692,15.06381,15.002077,14.845913,13.874281,13.97043,13.982425,12.26117,12.770359,13.016514,14.80572,1.021261,7.66263,0,0,0,0,0,0,11.48965,0,121.459153,15.018741,0.773984,1.045601,0,0,120.3,208.1,98.18,18.225,7.812,7.53,60,0.88,5.8445,18.575,18.45,17.65,8.039,0,0,0,0,0,455.7,2051.56,1974.72,1965.6,1941.63,696.05,489.78,461.27,1687.673687,18.651487,101.320749,101.320749,0.041353,0.240725,26.594851,0.509622,34.919128,0.400485
04.01.2016 14:00:26,,18.43596,85.533431,83.483595,40.823125,40.23338,12.751538,14.043964,69.715056,52.841207,46.7724,46.037553,40.481277,45.131604,80.297763,46.835831,0,12.055821,11.74497,13.141532,12.463776,10.936728,11.23069,0,28.263164,28.335116,28.518115,28.583593,28.674898,28.452095,28.483132,28.322556,28.601891,28.470507,22.240239,23.08392,22.297959,21.408382,20.215454,15.976588,33.566624,16.586128,16.940704,16.657379,16.282761,16.101571,16.289109,16.2746,16.315949,16.911886,16.431025,33.655406,32.789996,32.237334,33.767045,32.986434,32.44906,33.566624,32.829322,32.54883,32.981117,0,0,0,0,0,0,0,44.881358,40.593213,43.48928,43.557165,43.023569,39.532603,42.691601,40.026763,42.002748,42.199811,0,0,0,0,0,16.163342,16.530205,15.12791,16.115821,16.695189,16.141033,15.356277,15.0847,14.803792,14.912387,14.971038,14.831941,13.940997,13.968441,13.987525,12.241338,12.803543,13.010215,14.815872,1.080325,7.651941,0,0,0,0,0,0,11.487879,0,121.060747,15.059293,0.772368,1.038813,0,0,120.2,208,98.2,18.15,7.774,7.496,60.01,0.88,5.81525,18.5,18.375,17.575,7.995,0,0,0,0,0,455.74,2041.68,1966.99,1958.12,1934.69,694.92,490.57,461.49,1680.02347,18.654274,101.320749,101.320749,0.036992,0.238551,26.596539,0.509623,34.920423,0.400505
04.01.2016 14:00:30,,18.528033,85.436198,83.474012,40.77823,40.355276,12.741249,14.021767,69.725149,52.854215,46.778123,46.051171,40.468468,45.123741,80.33071,46.837398,0,12.080843,11.772002,13.151067,12.482054,10.956125,11.235686,0,28.315634,28.419698,28.544741,28.569856,28.643942,28.502045,28.50958,28.357619,28.617752,28.497874,22.254074,23.091976,22.297364,21.413381,20.231301,15.991227,33.523791,16.561415,16.933581,16.668927,16.296852,16.111311,16.302474,16.25786,16.310997,16.944999,16.430427,33.656162,32.524198,32.182828,33.736543,32.911407,32.302113,33.523791,32.827397,32.543329,32.911974,0,0,0,0,0,0,0,44.699108,40.269821,43.603558,43.4724,42.970864,39.349424,42.598444,39.829969,41.953197,42.082976,0,0,0,0,0,16.208573,16.452849,15.136875,16.12786,16.764145,16.115526,15.362154,15.083498,14.814939,14.923896,14.967294,14.837821,13.887629,13.953243,14.011038,12.219197,12.771295,13.045099,14.815718,1.048261,7.641901,0,0,0,0,0,0,11.486339,0,120.795274,15.051491,0.772531,1.041532,0,0,120.2,208,98.23,18.15,7.772,7.498,60.01,0.88,5.81575,18.475,18.375,17.55,7.991,0,0,0,0,0,456.49,2040.5,1964.75,1956.96,1936.02,696.36,491.5,462.01,1682.454598,18.653144,101.320749,101.320749,0.037363,0.239243,26.537744,0.509609,34.922915,0.400487
04.01.2016 14:00:34,,18.467905,85.356379,83.413369,40.694692,40.492748,12.791859,13.992653,69.722137,52.849161,46.776729,46.051308,40.462848,45.10676,80.330016,46.831411,0,12.070268,11.779455,13.141413,12.488592,10.963219,11.241139,0,28.307725,28.38398,28.505619,28.565896,28.659713,28.516742,28.525532,28.355811,28.656484,28.4975,22.260277,23.09439,22.294548,21.400997,20.242395,15.997647,33.822208,16.543174,16.929846,16.662109,16.259019,16.110838,16.300187,16.249045,16.288037,16.915527,16.417782,33.820064,33.009641,32.254832,33.938474,33.224449,32.194563,33.822208,33.16798,32.564715,33.11077,0,0,0,0,0,0,0,44.772568,40.340511,43.590947,43.521647,42.892105,39.312233,42.622893,39.889485,41.982804,42.102799,0,0,0,0,0,16.152789,16.543226,15.148754,16.1595,16.716185,16.078965,15.278916,15.076314,14.850612,14.97972,14.939046,14.832633,13.815183,13.969135,14.038378,12.280443,12.790371,13.062533,14.817372,1.016533,7.641403,0,0,0,0,0,0,11.501107,0,120.731348,15.053212,0.7775,1.045529,0,0,120.3,208.1,98.25,18.15,7.774,7.496,59.99,0.88,5.81575,18.5,18.375,17.575,7.999,0,0,0,0,0,456.61,2042.35,1968.21,1959.76,1937.37,695.84,491.91,462.39,1686.113703,18.655775,101.320749,101.320749,0.038576,0.240288,26.477424,0.509619,34.92062,0.400488
04.01.2016 14:00:38,,18.436086,85.354289,83.373006,40.654786,40.582604,12.778892,13.987212,69.73382,52.856891,46.780831,46.051035,40.484498,45.108242,80.346215,46.826326,0,12.088686,11.801339,13.155266,12.510097,10.975278,11.25283,0,28.355481,28.395671,28.506545,28.450033,28.584043,28.478558,28.469408,28.376114,28.638037,28.472654,22.26161,23.107978,22.292634,21.403774,20.241561,16.009327,33.387433,16.53436,16.935535,16.647857,16.23388,16.117982,16.282303,16.268883,16.287381,16.942422,16.413523,33.615571,33.17051,32.133245,33.535183,32.955335,32.085669,33.387433,32.62106,32.292772,32.866309,0,0,0,0,0,0,0,44.891544,40.55387,43.493451,43.50834,42.888722,39.539987,42.634585,40.033966,41.984565,42.169892,0,0,0,0,0,16.124695,16.621026,15.154402,16.190716,16.700614,16.082976,15.059994,15.055636,14.808682,15.056363,14.931622,14.830111,13.866098,14.027494,13.997143,12.233861,12.806914,13.037416,14.81032,1.095769,7.636287,0,0,0,0,0,0,11.497698,0,120.633394,15.054031,0.778312,1.046349,0,0,120.3,208.1,98.28,18.125,7.76,7.482,60.01,0.88,5.80525,18.45,18.35,17.525,7.979,0,0,0,0,0,456.95,2037.17,1961.68,1953.11,1932.63,696.42,491.81,462.45,1691.803179,18.667912,101.320749,101.320749,0.039044,0.241908,26.419858,0.50962,34.92062,0.400487
04.01.2016 14:00:42,,18.394752,85.262445,83.315035,40.521866,40.600922,12.760286,13.956715,69.737954,52.857048,46.778802,46.046156,40.498612,45.096551,80.339371,46.818611,0,12.111589,11.82188,13.169051,12.532808,10.991825,11.268098,0,28.295694,28.347907,28.503995,28.555841,28.667955,28.47547,28.465962,28.320455,28.563016,28.466255,22.289137,23.115839,22.29996,21.401719,20.252514,16.021048,33.359822,16.555866,16.936371,16.70308,16.242878,16.111019,16.282959,16.254123,16.292571,16.924952,16.422358,33.707112,32.818859,32.071086,33.498821,32.800447,32.112402,33.359822,32.871232,32.405513,32.849477,0,0,0,0,0,0,0,44.695511,40.317029,43.545015,43.432108,42.90981,39.333366,42.58012,39.828491,41.919602,42.062339,0,0,0,0,0,16.144557,16.717928,15.182997,16.257732,16.645231,16.064384,15.175009,15.047739,14.842552,15.051371,14.929534,14.824028,13.885457,13.984877,13.987239,12.26308,12.785248,13.014299,14.822403,1.079481,7.63292,0,0,0,0,0,0,11.497845,0,120.478496,15.044836,0.777324,1.043143,0,0,120.3,208.1,98.31,18.125,7.766,7.486,59.99,0.88,5.8125,18.5,18.375,17.575,7.995,0,0,0,0,0,456.67,2042.97,1968.89,1960.89,1939.85,697.05,491.35,462.21,1686.566002,18.657401,101.320749,101.320749,0.037303,0.240427,26.419776,0.510786,34.921095,0.400498
04.01.2016 14:00:46,,18.360228,85.403816,83.372973,40.675119,40.616446,12.784018,14.003325,69.716603,52.853829,46.774233,46.052314,40.501073,45.099209,80.320675,46.823885,0,12.116169,11.828465,13.17399,12.533383,10.987844,11.254642,0,28.30918,28.375746,28.524654,28.533624,28.622421,28.47819,28.459711,28.309539,28.597487,28.467839,22.312458,23.128688,22.302177,21.393829,20.239195,16.022008,33.492418,16.577495,16.942042,16.64929,16.25871,16.110709,16.263969,16.271949,16.304774,16.845252,16.422367,34.018795,33.499921,32.301825,33.967007,33.478661,32.318813,33.492418,32.817993,32.236193,33.125736,0,0,0,0,0,0,0,44.895903,40.404746,43.56552,43.561798,42.86631,39.549874,42.606493,40.117601,41.944037,42.168031,0,0,0,0,0,16.168245,16.661474,15.205979,16.303361,16.739065,16.049618,15.152243,15.055474,14.863907,15.096688,14.939993,14.828132,13.856666,13.950999,13.99171,12.254815,12.804115,13.008059,14.829475,1.086664,7.646942,0,0,0,0,0,0,11.496239,0,120.834908,15.042098,0.775948,1.037593,0,0,120.3,208.1,98.33,18.175,7.791,7.515,59.99,0.88,5.83025,18.525,18.4,17.575,8.014,0,0,0,0,0,456.55,2045.56,1970.6,1962.4,1940.22,697.54,491.16,462.46,1686.76676,18.665033,101.320749,101.320749,0.03868,0.240474,26.478801,0.513145,34.920604,0.400485
04.01.2016 14:00:50,,18.379488,85.467658,83.422506,40.681773,40.583909,12.832612,14.044301,69.717663,52.864651,46.772058,46.052545,40.515703,45.094613,80.320893,46.816899,0,12.122278,11.836033,13.181366,12.551865,10.991955,11.259663,0,28.305511,28.447431,28.517398,28.581262,28.66611,28.511837,28.476674,28.32471,28.559735,28.487852,22.324082,23.139042,22.297026,21.40095,20.25337,16.034968,33.587486,16.581383,16.895179,16.625802,16.247909,16.126933,16.254075,16.261692,16.299415,16.925992,16.411549,33.920067,33.018922,32.119792,33.736105,32.539314,32.075792,33.587486,32.687525,32.304178,32.887687,0,0,0,0,0,0,0,44.804265,40.458838,43.771004,43.523242,43.028109,39.417676,42.634776,39.959513,42.033199,42.18118,0,0,0,0,0,16.266213,16.626151,15.225796,16.352899,16.69613,16.071778,15.174965,15.086913,14.914238,15.080196,14.97307,14.814178,13.885232,13.952664,13.988832,12.250657,12.806383,12.978854,14.841397,1.086844,7.651393,0,0,0,0,0,0,11.49978,0,120.847398,15.035935,0.774032,1.045914,0,0,120.3,208.1,98.36,18.175,7.779,7.503,59.99,0.88,5.822,18.5,18.4,17.575,8.001,0,0,0,0,0,456.68,2042.5,1965.93,1956.3,1934.7,696.05,490.76,462.32,1684.572272,18.670265,101.320749,101.320749,0.038357,0.239831,26.468868,0.513072,34.908949,0.400437
04.01.2016 14:00:54,,18.385779,85.343689,83.378537,40.60586,40.571095,12.783828,13.998454,69.735502,52.861653,46.779743,46.064184,40.515511,45.097715,80.327914,46.809053,0,12.113179,11.838769,13.191011,12.552415,10.992871,11.261854,0,28.369032,28.466812,28.560816,28.570324,28.606739,28.516865,28.473629,28.336915,28.56279,28.495991,22.333276,23.151114,22.307484,21.405819,20.268545,16.04476,33.496253,16.563611,16.922725,16.659882,16.279461,16.119311,16.285446,16.275653,16.291612,16.883575,16.424713,33.794924,32.875813,32.187274,33.680966,32.778572,32.175649,33.496253,32.452831,32.351622,32.865989,0,0,0,0,0,0,0,44.745163,40.363473,43.646816,43.399562,42.974425,39.382156,42.54702,40.001321,41.971311,42.114583,0,0,0,0,0,16.156699,16.747829,15.218749,16.380314,16.674408,16.098294,15.102015,15.083315,14.91645,15.100563,14.986903,14.804768,13.924161,13.96033,14.009583,12.286734,12.720907,12.975805,14.841546,1.07114,7.628876,0,0,0,0,0,0,11.498927,0,120.549372,15.055736,0.773523,1.042887,0,0,120.3,208.1,98.38,18.125,7.766,7.488,60,0.88,5.81,18.475,18.375,17.55,7.987,0,0,0,0,0,456.54,2038.4,1962.19,1953.66,1931.77,694.82,491.45,462.21,1679.813938,18.65932,101.320749,101.320749,0.035717,0.238489,26.478129,0.51315,34.905245,0.400481
04.01.2016 14:00:58,,18.31462,85.226426,83.302435,40.457735,40.569353,12.764613,14.047406,69.717299,52.846548,46.767304,46.043403,40.508896,45.082601,80.310045,46.801646,0,12.11844,11.848219,13.186808,12.554762,10.998684,11.263657,0,28.315185,28.380137,28.547343,28.490295,28.608335,28.440779,28.448493,28.295448,28.559542,28.453951,22.327986,23.151775,22.294978,21.400524,20.253306,16.036718,33.591198,16.564457,16.909978,16.669067,16.251109,16.059392,16.27795,16.251834,16.246756,16.834574,16.403818,33.890024,32.865529,32.175554,33.52635,32.658167,32.141036,33.591198,33.108777,32.730033,32.965185,0,0,0,0,0,0,0,44.724937,40.402343,43.397219,43.416363,42.990521,39.502134,42.615269,39.993817,41.960093,42.111411,0,0,0,0,0,16.155226,16.68055,15.224355,16.399152,16.670035,16.116591,15.09346,15.088921,14.904261,15.1472,14.97762,14.79621,13.891241,13.947222,14.023919,12.28744,12.665731,12.971581,14.835595,1.096593,7.628601,0,0,0,0,0,0,11.497452,0,120.461383,15.056326,0.774762,1.037819,0,0,120.2,208,98.41,18.15,7.77,7.494,59.99,0.88,5.81375,18.5,18.4,17.6,7.993,0,0,0,0,0,456.25,2044.64,1970.86,1963.54,1942.34,697.86,492.05,462.1,1686.915868,18.658175,101.320749,101.320749,0.035732,0.240509,26.478653,0.513138,34.918112,0.400506
04.01.2016 14:01:02,,18.344042,85.417317,83.401049,40.779207,40.608741,12.83288,14.038015,69.715807,52.847386,46.777339,46.038338,40.50754,45.094205,80.30858,46.805993,0,12.116188,11.846877,13.203292,12.558334,11.009187,11.270514,0,28.301303,28.454527,28.590868,28.566651,28.606475,28.511397,28.450759,28.280848,28.491663,28.472721,22.326245,23.151838,22.29919,21.383078,20.242166,16.048391,33.721393,16.554186,16.92581,16.642843,16.245369,16.060363,16.268583,16.251354,16.264775,16.853671,16.40166,34.048402,33.508281,32.373496,34.000901,33.65816,32.394775,33.721393,33.193636,32.436617,33.259518,0,0,0,0,0,0,0,44.98965,40.567211,43.531399,43.669818,43.014283,39.646673,42.699162,40.123196,42.041543,42.253659,0,0,0,0,0,16.173361,16.729314,15.236515,16.379384,16.660062,16.082307,15.143748,15.101628,14.875931,15.192947,14.964726,14.746265,13.966304,13.94722,13.988659,12.358248,12.693573,12.987954,14.846008,0.977672,7.647944,0,0,0,0,0,0,11.495846,0,120.884246,15.044295,0.772398,1.04313,0,0,120.3,208.1,98.43,18.225,7.806,7.528,59.98,0.88,5.84125,18.575,18.45,17.625,8.031,0,0,0,0,0,456.76,2052.04,1978.12,1970.08,1949.48,698.78,492.16,462.64,1686.230414,18.682015,101.320749,101.320749,0.039635,0.240294,26.479096,0.51429,34.922308,0.400505
04.01.2016 14:01:06,,18.321784,85.456679,83.453026,40.959355,40.572872,12.861514,14.015548,69.721468,52.849552,46.771218,46.040313,40.507765,45.088941,80.304263,46.804903,0,12.114712,11.84449,13.208365,12.558861,11.009715,11.274685,0,28.311332,28.392969,28.595693,28.561968,28.675516,28.506535,28.474242,28.276343,28.457916,28.472502,22.329515,23.158169,22.301918,21.395736,20.249236,16.0622,34.019667,16.560736,16.909339,16.644135,16.267337,16.102468,16.258994,16.251195,16.284021,16.873994,16.409778,34.21055,33.760525,33.018873,33.955913,33.754095,32.399082,34.019667,33.070701,32.242967,33.381375,0,0,0,0,0,0,0,45.081222,40.67739,43.685456,43.655151,43.179037,39.65916,42.695125,40.141187,42.088963,42.318077,0,0,0,0,0,15.858566,16.655828,15.218479,16.457837,16.667975,16.024741,15.171461,15.087039,14.890576,15.189615,14.957217,14.759459,13.810833,13.910987,14.035847,12.328331,12.666868,12.983632,14.815294,1.041229,7.663751,0,0,0,0,0,0,11.49896,0,121.027669,15.036378,0.774524,1.036094,0,0,120.3,208.1,98.46,18.25,7.827,7.54,59.98,0.88,5.85325,18.6,18.475,17.65,8.047,0,0,0,0,0,457.41,2054.85,1979.14,1968.6,1945.31,697.39,492.24,463.07,1683.720134,18.67494,101.320749,101.320749,0.038255,0.239581,26.538973,0.514329,34.923865,0.400531
04.01.2016 14:01:10,,18.303179,85.476821,83.453798,40.91151,40.5602,12.852309,14.067691,69.727707,52.856637,46.774668,46.042892,40.503507,45.075285,80.310182,46.803104,0,12.121496,11.839985,13.208049,12.553449,11.010309,11.276008,0,28.307073,28.441637,28.592869,28.580133,28.650271,28.523983,28.443252,28.242117,28.48003,28.473485,22.309183,23.154073,22.304493,21.394883,20.244045,16.047557,33.734476,16.560967,16.882745,16.610826,16.280807,16.150585,16.251427,16.269563,16.292232,16.911201,16.412394,34.130765,33.331984,32.449535,33.680354,32.970288,32.202399,33.734476,33.137568,32.388024,33.113933,0,0,0,0,0,0,0,45.05855,40.839723,43.975169,43.656557,43.252067,39.878678,42.742466,40.379279,42.03909,42.42462,0,0,0,0,0,15.85233,16.601009,15.228941,16.490046,16.711054,16.016329,15.194812,15.099681,14.895411,15.22168,14.966774,14.767564,13.850756,13.89656,14.017969,12.337183,12.722901,13.005268,14.826459,1.047513,7.667614,0,0,0,0,0,0,11.502451,0,120.813173,15.055343,0.775381,1.036306,0,0,120.3,208.1,98.49,18.2,7.802,7.521,59.98,0.88,5.8365,18.55,18.425,17.6,8.014,0,0,0,0,0,457.13,2048.03,1971,1960.46,1937.99,697.25,492.49,463.08,1684.977812,18.664444,101.320749,101.320749,0.038809,0.239942,26.53576,0.514282,34.97935,0.400471
04.01.2016 14:01:14,,18.331131,85.398824,83.418508,40.9415,40.620104,12.816293,13.975123,69.732009,52.864751,46.782221,46.046513,40.498752,45.072987,80.308234,46.795346,0,12.122603,11.845099,13.213338,12.559468,11.010688,11.280942,0,28.327721,28.427298,28.602211,28.62571,28.616562,28.498522,28.441651,28.280531,28.530635,28.483427,22.306054,23.147162,22.288739,21.369729,20.23043,16.055294,33.358279,16.539329,16.950289,16.687814,16.257893,16.085043,16.254447,16.251001,16.298517,16.896095,16.415542,33.787376,32.745455,32.273428,33.577669,32.670014,32.198494,33.358279,32.854316,32.378398,32.871492,0,0,0,0,0,0,0,44.892644,40.715202,43.70032,43.629962,43.108984,39.689003,42.677722,40.234634,42.059308,42.300864,0,0,0,0,0,16.112318,16.587443,15.202106,16.499869,16.649448,16.001667,15.218444,15.096445,14.926132,15.241136,14.958635,14.763237,13.89223,13.892957,14.010186,12.35924,12.742724,12.996707,14.841718,1.074063,7.636258,0,0,0,0,0,0,11.498862,0,120.421979,15.047704,0.774083,1.041103,0,0,120.3,208.1,98.51,18.125,7.768,7.488,59.98,0.88,5.812,18.5,18.375,17.575,7.995,0,0,0,0,0,457.42,2042.4,1966.83,1959.19,1938.94,697.84,492.07,463.13,1686.40649,18.683702,101.320749,101.320749,0.038475,0.240334,26.586344,0.514299,34.977203,0.400514
04.01.2016 14:01:18,,18.27882,85.255728,83.326715,40.728684,40.714738,12.809121,13.991378,69.720366,52.868737,46.773787,46.047705,40.515681,45.072645,80.316141,46.789317,0,12.129367,11.852958,13.22828,12.574056,11.026208,11.291539,0,28.394314,28.504291,28.631299,28.649775,28.627532,28.529586,28.444191,28.319495,28.507879,28.51204,22.302635,23.148972,22.290009,21.373528,20.23098,16.05113,33.640373,16.542056,16.95084,16.678395,16.257901,16.090129,16.264974,16.274405,16.286737,16.88849,16.41818,33.633942,33.131881,32.453501,33.691996,33.178522,32.243922,33.640373,33.171017,32.722753,33.096434,0,0,0,0,0,0,0,44.821099,40.555851,43.626938,43.592201,42.943188,39.563659,42.618649,39.942997,42.026825,42.187934,0,0,0,0,0,16.258557,16.607439,15.205607,16.470547,16.526756,16.024395,15.277131,15.06418,14.985924,15.267328,14.973758,14.810326,13.900461,13.854112,14.051856,12.292306,12.747262,13.000334,14.851015,1.040935,7.648963,0,0,0,0,0,0,11.498124,0,120.480102,15.034968,0.770823,1.038609,0,0,120.3,208.1,98.54,18.175,7.789,7.505,59.98,0.88,5.82675,18.525,18.425,17.6,8.012,0,0,0,0,0,457.57,2047.8,1971.06,1961.4,1939.81,697.86,491.56,463.03,1685.83028,18.672324,101.320749,101.320749,0.039081,0.240174,26.524205,0.513119,34.966007,0.400494
04.01.2016 14:01:22,,18.310508,85.305221,83.337691,40.742106,40.78018,12.830156,14.064555,69.755912,52.871684,46.796674,46.048938,40.550147,45.089244,80.321825,46.796674,0,12.122099,11.860803,13.219746,12.567154,11.015469,11.294833,0,28.386613,28.49695,28.673825,28.626649,28.587364,28.44259,28.342834,28.194262,28.357906,28.456555,22.30582,23.142242,22.292833,21.376354,20.217546,16.042361,33.612659,16.580613,16.950234,16.69066,16.273436,16.125619,16.267632,16.265819,16.292841,16.873746,16.430857,33.965592,32.922036,32.295758,33.902193,33.351466,32.27108,33.612659,33.387021,32.432734,33.126727,0,0,0,0,0,0,0,44.896137,40.555635,43.656497,43.599606,43.027197,39.665844,42.680688,40.083538,41.988813,42.239328,0,0,0,0,0,16.243213,16.652654,15.204409,16.4708,16.550037,16.005783,15.278837,15.056082,14.97383,15.192246,15.026668,14.818026,13.913621,13.910531,14.028122,12.23904,12.793621,13.012847,14.853909,1.046786,7.642271,0,0,0,0,0,0,11.496813,0,120.492625,15.052359,0.772763,1.040497,0,0,120.3,208.1,98.56,18.2,7.795,7.509,59.98,0.88,5.83075,18.55,18.425,17.625,8.02,0,0,0,0,0,457.29,2049.72,1976.4,1968.34,1946.43,697.57,491.82,463.02,1690.152836,18.665869,101.320749,101.320749,0.042323,0.241422,26.596359,0.513118,34.919948,0.400478
04.01.2016 14:01:26,,18.271633,85.37281,83.380334,40.957531,40.755693,12.847141,14.020172,69.740485,52.865064,46.788225,46.054497,40.54868,45.076378,80.304212,46.783413,0,12.127603,11.851011,13.229246,12.569017,11.001843,11.28704,0,28.359383,28.42792,28.668666,28.531616,28.665437,28.552605,28.478334,28.280435,28.457882,28.491364,22.306119,23.146685,22.295657,21.373946,20.21893,16.026698,33.927584,16.581638,16.953253,16.653071,16.271741,16.101976,16.273011,16.245988,16.276275,16.928785,16.419619,34.032768,33.328447,32.355337,33.864361,33.230706,32.213345,33.927584,33.111156,32.456903,33.168956,0,0,0,0,0,0,0,45.009643,40.68142,43.638968,43.677957,43.075796,39.580172,42.688508,40.155171,41.996282,42.278213,0,0,0,0,0,16.202068,16.661381,15.241467,16.453237,16.455594,15.955739,15.258168,15.027783,14.935179,15.151968,15.059012,14.826949,13.937092,13.929822,14.034507,12.199743,12.715032,13.003768,14.836028,0.999711,7.657257,0,0,0,0,0,0,11.500468,0,120.648867,15.044951,0.775029,1.036534,0,0,120.3,208.1,98.59,18.2,7.804,7.519,59.99,0.88,5.8365,18.55,18.45,17.625,8.026,0,0,0,0,0,457.38,2052.15,1976.71,1968.21,1946.27,698.25,491.38,462.97,1687.491074,18.671643,101.320749,101.320749,0.041691,0.240651,26.642419,0.514257,34.910556,0.400441
04.01.2016 14:01:30,,18.238333,85.454473,83.424417,40.996568,40.723247,12.849589,14.029635,69.735965,52.866454,46.798819,46.053058,40.554312,45.064401,80.304918,46.788538,0,12.119856,11.858741,13.232419,12.560363,11.010855,11.293135,0,28.314966,28.422977,28.574212,28.609371,28.699957,28.567574,28.510168,28.321246,28.544433,28.507212,22.30943,23.156483,22.308889,21.373288,20.218994,16.020233,33.872716,16.578077,16.956399,16.661657,16.224108,16.082633,16.283957,16.255121,16.275071,16.928125,16.414628,34.125763,33.004065,32.226541,33.941117,33.037665,32.183797,33.872716,33.475451,32.693759,33.173431,0,0,0,0,0,0,0,44.923137,40.865148,43.736333,43.658356,43.13473,39.774545,42.758633,40.419104,42.067686,42.370852,0,0,0,0,0,16.344798,16.60663,15.260347,16.541903,16.472821,15.939595,15.257624,15.017434,14.966593,15.166311,15.075535,14.800254,13.975624,13.982167,14.038688,12.222682,12.743673,12.971278,14.854664,1.032465,7.667014,0,0,0,0,0,0,11.499698,0,120.681387,15.05549,0.77067,1.036623,0,0,120.2,208.1,98.62,18.225,7.806,7.524,59.98,0.88,5.83975,18.55,18.45,17.625,8.031,0,0,0,0,0,457.46,2050.74,1976.08,1968.72,1947.84,698.21,491.35,463.38,1690.940585,18.652106,101.320749,101.320749,0.041561,0.241644,26.536531,0.509621,34.980465,0.400001
04.01.2016 14:01:34,,18.261921,85.436058,83.450137,41.103133,40.731592,12.867822,14.047353,69.738416,52.875684,46.804877,46.050582,40.566203,45.076406,80.316787,46.782347,0,12.116468,11.859542,13.241584,12.564984,11.007281,11.296486,0,28.44655,28.527102,28.675633,28.664511,28.63312,28.516159,28.445474,28.311269,28.484226,28.522671,22.30375,23.155493,22.315293,21.383128,20.214207,16.018329,33.786879,16.588141,16.968453,16.661023,16.284412,16.100319,16.283686,16.249409,16.297651,16.88091,16.429137,34.349729,33.396911,32.542759,34.009764,33.015575,32.133254,33.786879,32.723863,32.353045,33.145753,0,0,0,0,0,0,0,44.947682,40.597404,43.798646,43.650316,43.222601,39.570755,42.724516,40.061879,42.07667,42.294497,0,0,0,0,0,16.218506,16.625237,15.278069,16.538754,16.50938,15.956761,15.264091,15.003567,14.951455,15.140464,15.096528,14.772764,13.935026,13.978282,14.022082,12.231171,12.764531,12.973576,14.847791,1.092912,7.658338,0,0,0,0,0,0,11.497731,0,120.772719,15.045918,0.774355,1.038842,0,0,120.3,208.1,98.64,18.2,7.799,7.517,59.98,0.88,5.836,18.55,18.45,17.625,8.024,0,0,0,0,0,456.65,2051.14,1977.67,1969.94,1949.95,700.03,491.04,462.2,1681.461276,18.667014,101.320749,101.320749,0.038081,0.238955,26.596933,0.511904,34.979432,0.399297
04.01.2016 14:01:38,,18.208399,85.453035,83.471876,41.040583,40.785216,12.887592,14.050454,69.739307,52.883737,46.797495,46.05458,40.569801,45.072729,80.329386,46.775184,0,12.114873,11.850661,13.246537,12.552652,11.0086,11.297804,0,28.368727,28.486779,28.579347,28.665809,28.735943,28.614866,28.518354,28.368368,28.494494,28.536965,22.289482,23.145201,22.306257,21.384554,20.208949,15.993822,34.08294,16.573618,16.93998,16.655023,16.251024,16.105743,16.247578,16.223094,16.267527,16.90518,16.407948,34.064548,33.410808,32.574903,34.048833,33.776302,32.526629,34.08294,33.710035,32.624605,33.4244,0,0,0,0,0,0,0,44.992015,40.529258,43.678742,43.712414,43.142005,39.5118,42.745869,39.93221,42.123406,42.26308,0,0,0,0,0,16.146204,16.656305,15.275413,16.487688,16.517969,15.940863,15.240741,15.048299,14.917565,15.147974,15.142164,14.793534,13.912009,13.956903,14.037233,12.245437,12.752048,12.952546,14.842827,1.035687,7.663022,0,0,0,0,0,0,11.504795,0,120.864576,15.042836,0.773,1.035628,0,0,120.3,208.1,98.67,18.275,7.835,7.549,59.98,0.88,5.8625,18.625,18.5,17.7,8.064,0,0,0,0,0,457.28,2061.7,1988.06,1980.84,1959.96,700.8,492,463.19,1684.080815,18.665745,101.320749,101.320749,0.039144,0.239688,26.536236,0.510757,34.979202,0.398132
04.01.2016 14:01:42,,18.240883,85.617385,83.573361,41.24873,40.856494,12.945088,14.023548,69.759013,52.874883,46.797286,46.048237,40.595276,45.078446,80.330012,46.776725,0,12.116904,11.852329,13.264935,12.558868,11.007171,11.305304,0,28.4468,28.514077,28.63642,28.601261,28.724492,28.58099,28.526814,28.400153,28.570047,28.555673,22.29536,23.146749,22.311773,21.38466,20.218812,15.991933,34.11665,16.57028,16.94353,16.668907,16.271261,16.109295,16.295381,16.25113,16.28323,16.85399,16.424127,33.999507,33.703387,33.078942,34.030044,33.84842,33.051956,34.11665,33.761974,32.957768,33.616516,0,0,0,0,0,0,0,45.234182,40.713459,43.843007,43.794453,43.268399,39.79516,42.813427,40.173007,42.138478,42.419286,0,0,0,0,0,16.221206,16.646246,15.247007,16.395666,16.508997,15.929891,15.222681,15.152425,14.949073,15.154966,15.248459,14.793628,13.894655,13.936277,14.028967,12.285398,12.749127,12.947078,14.850653,1.087598,7.688004,0,0,0,0,0,0,11.506516,0,121.190926,15.062227,0.774491,1.03885,0,0,120.3,208.1,98.69,18.3,7.856,7.572,59.98,0.88,5.873,18.675,18.55,17.725,8.089,0,0,0,0,0,457.89,2067.37,1993.62,1985.42,1964.4,701.42,492.09,463.37,1684.497817,18.664862,101.320749,101.320749,0.038057,0.239817,26.539924,0.509583,35.041391,0.398116
04.01.2016 14:01:46,,18.230831,85.634849,83.621364,41.442558,40.864387,12.99545,14.006147,69.769838,52.883241,46.812742,46.061087,40.606937,45.077494,80.368613,46.778401,0,12.111658,11.870755,13.258785,12.560175,11.018869,11.305702,0,28.446295,28.545683,28.655646,28.619591,28.649726,28.592862,28.524156,28.385115,28.592324,28.556822,22.30192,23.154566,22.321941,21.386893,20.223397,15.987827,33.98521,16.590291,16.906078,16.640148,16.267338,16.123329,16.270965,16.268245,16.290914,16.873633,16.419664,33.936278,33.870377,33.091083,33.819475,33.921098,33.260312,33.98521,33.923062,33.426659,33.692617,0,0,0,0,0,0,0,45.306963,40.866594,43.851011,43.843214,43.239887,39.949114,42.993266,40.444535,42.266429,42.529001,0,0,0,0,0,16.061267,16.633595,15.231434,16.232489,16.490904,15.912151,15.18732,15.144113,14.900266,15.150649,15.220542,14.770239,13.881244,13.898693,14.013559,12.247937,12.757709,12.956568,14.816149,1.123983,7.703,0,0,0,0,0,0,11.509663,0,121.204761,15.045049,0.77055,1.030385,0,0,120.3,208.1,98.72,18.375,7.883,7.599,59.98,0.88,5.897,18.725,18.6,17.775,8.107,0,0,0,0,0,458.15,2072.25,1995.22,1984.59,1960.49,700.72,492.84,463.82,1685.853586,18.656379,101.320749,101.320749,0.039327,0.240213,26.537416,0.509632,35.040178,0.398159
04.01.2016 14:01:50,,18.230354,85.721473,83.717076,41.482776,40.915052,12.980188,13.999814,69.801046,52.903117,46.829571,46.074218,40.635266,45.078579,80.400276,46.782982,0,12.127684,11.875312,13.275885,12.56746,11.027986,11.321376,0,28.445582,28.567573,28.645605,28.68722,28.662825,28.554657,28.487024,28.354977,28.615469,28.557882,22.294867,23.147879,22.317233,21.386875,20.211994,15.97239,33.931966,16.580482,16.903885,16.65409,16.247189,16.1088,16.238483,16.260066,16.292347,16.874522,16.410668,33.858563,33.407694,32.839405,34.026971,33.608319,32.667793,33.931966,33.401798,32.581263,33.369308,0,0,0,0,0,0,0,45.242751,40.514753,43.776805,43.87905,43.28354,39.667244,42.932843,40.149979,42.257601,42.411618,0,0,0,0,0,16.116168,16.612685,15.220664,16.309507,16.474162,15.889595,15.20015,15.074518,14.901114,15.130981,15.155672,14.781621,13.871368,13.877003,14.049665,12.252428,12.715902,12.944605,14.809878,0.980818,7.700887,0,0,0,0,0,0,11.515515,0,120.897359,15.055064,0.771335,1.04067,0,0,120.3,208.1,98.75,18.25,7.822,7.54,59.98,0.88,5.85275,18.575,18.475,17.65,8.041,0,0,0,0,0,457.74,2053.72,1976.55,1967.32,1945.32,698.72,491.71,463.77,1681.876225,18.664491,101.320749,101.320749,0.037562,0.239075,26.538399,0.509601,34.980792,0.398147
04.01.2016 14:01:54,,18.182379,85.463604,83.559815,41.119076,41.001385,12.893887,13.975276,69.815749,52.904668,46.837046,46.072066,40.650582,45.090908,80.434248,46.776459,0,12.138023,11.898401,13.289486,12.585438,11.036878,11.32899,0,28.421323,28.485551,28.677855,28.695075,28.730589,28.603413,28.506003,28.359783,28.571661,28.56125,22.295503,23.15284,22.307588,21.386608,20.218233,15.975025,33.819039,16.567704,16.91268,16.642038,16.243113,16.094203,16.225883,16.264876,16.291898,16.929536,16.405299,33.489646,32.855975,32.521494,33.797964,32.806819,32.510945,33.819039,32.862231,32.513448,33.019729,0,0,0,0,0,0,0,45.007932,40.554645,43.558209,43.727638,43.201203,39.567431,42.803489,40.067264,42.162246,42.294451,0,0,0,0,0,16.130808,16.610457,15.228417,16.362045,16.454708,15.873577,15.224242,15.078096,14.900698,15.139461,15.216254,14.809536,13.896399,13.929842,14.0547,12.261113,12.725101,12.976178,14.826202,1.08054,7.650461,0,0,0,0,0,0,11.513466,0,120.291996,15.041279,0.774717,1.042682,0,0,120.3,208.1,98.77,18.2,7.799,7.524,59.97,0.88,5.836,18.575,18.475,17.65,8.037,0,0,0,0,0,457.76,2054.58,1981.14,1972.66,1950.9,699.55,492.31,463.29,1688.008588,18.658639,101.320749,101.320749,0.038786,0.240826,26.539367,0.509644,35.038604,0.39819
04.01.2016 14:01:58,,18.18013,85.493437,83.525098,41.007426,41.130425,12.937835,13.906752,69.824612,52.916407,46.848704,46.071694,40.702455,45.092511,80.459401,46.784181,0,12.124282,11.886114,13.279943,12.576798,11.028225,11.324348,0,28.455685,28.557046,28.663061,28.652299,28.69212,28.566374,28.482775,28.358981,28.550946,28.553254,22.290894,23.148595,22.296666,21.367735,20.20187,15.962951,33.759784,16.561258,16.918924,16.586823,16.214357,16.082857,16.2042,16.267496,16.263869,16.90678,16.387473,34.001247,33.331571,32.432851,33.843194,33.563114,32.601814,33.759784,33.429482,32.725705,33.298751,0,0,0,0,0,0,0,45.068999,40.687507,43.660992,43.741981,43.212537,39.613109,42.81997,40.175121,42.102086,42.342478,0,0,0,0,0,15.887552,16.577465,15.214807,16.395599,16.421892,15.887734,15.227152,15.076104,14.909238,15.125124,15.130571,14.840232,13.948205,13.92385,14.041257,12.199041,12.687423,12.985808,14.804392,1.054066,7.667721,0,0,0,0,0,0,11.515056,0,120.577893,15.053458,0.771916,1.041124,0,0,120.3,208.1,98.8,18.275,7.829,7.547,59.96,0.88,5.8585,18.625,18.525,17.7,8.064,0,0,0,0,0,457.69,2060.58,1985.91,1976.77,1953.83,699.38,491.97,463.22,1684.041878,18.661983,101.320749,101.320749,0.038685,0.239692,26.597736,0.509611,35.038932,0.39813
04.01.2016 14:02:02,,18.159456,85.525223,83.558012,41.213339,41.141679,12.944142,13.943013,69.828149,52.922001,46.854365,46.076706,40.752459,45.110919,80.461844,46.796842,0,12.136729,11.893101,13.284739,12.580687,11.029204,11.321318,0,28.49522,28.584738,28.675504,28.690213,28.713351,28.618103,28.509931,28.397981,28.571283,28.584036,22.300189,23.151755,22.302173,21.373968,20.202146,15.968671,34.020122,16.557184,16.89872,16.602692,16.23132,16.064451,16.228055,16.257799,16.28736,16.909957,16.390948,34.006193,33.19089,32.483042,33.863858,32.86812,32.491624,34.020122,33.498211,32.653785,33.23065,0,0,0,0,0,0,0,45.07675,40.510714,43.757713,43.781105,43.242282,39.454659,42.816029,40.030781,42.183309,42.317038,0,0,0,0,0,15.869723,16.58775,15.238357,16.418035,16.431998,15.941022,15.207859,15.092577,14.918268,15.135605,15.139962,14.820025,13.937069,13.884177,14.055747,12.218106,12.681559,12.961026,14.807715,1.041742,7.680798,0,0,0,0,0,0,11.516663,0,120.605561,15.053015,0.769639,1.039506,0,0,120.3,208.1,98.82,18.275,7.831,7.551,59.98,0.88,5.86,18.65,18.525,17.7,8.066,0,0,0,0,0,457.75,2059.02,1984.05,1976.04,1954.07,699.82,491.97,463.26,1684.985083,18.658268,101.320749,101.320749,0.03817,0.239959,26.712901,0.509607,35.038867,0.398122
04.01.2016 14:02:06,,18.163947,85.563423,83.572609,41.237744,41.042214,12.938595,14.022453,69.850641,52.91862,46.863191,46.077661,40.759843,45.103755,80.457393,46.801732,0,12.1297,11.888438,13.290812,12.581122,11.033103,11.315377,0,28.428551,28.607411,28.67109,28.704095,28.707861,28.624811,28.497623,28.36755,28.537449,28.571827,22.303697,23.158324,22.306582,21.364662,20.20042,15.966757,34.083297,16.596428,16.924357,16.628156,16.252621,16.079951,16.23394,16.27384,16.306121,16.84533,16.411927,34.133652,33.678418,32.31134,33.941328,33.745223,32.460651,34.083297,33.791662,32.464585,33.401128,0,0,0,0,0,0,0,45.139081,40.800985,43.827726,43.828612,43.216769,39.672107,42.827927,40.202286,42.184567,42.411118,0,0,0,0,0,15.93629,16.656448,15.248872,16.415119,16.460633,15.977289,15.215651,15.119614,14.944038,15.181703,15.145394,14.749001,13.973222,13.85617,14.100256,12.19843,12.703776,12.959224,14.824507,1.055663,7.680585,0,0,0,0,0,0,11.514941,0,120.673028,15.03905,0.771698,1.03926,0,0,120.3,208.1,98.85,18.275,7.833,7.547,59.98,0.88,5.8615,18.625,18.5,17.675,8.06,0,0,0,0,0,457.31,2058.52,1983.43,1974.57,1952.61,698.66,491.76,463.13,1682.441418,18.672371,101.320749,101.320749,0.036924,0.239212,26.714327,0.509607,35.037588,0.398123
04.01.2016 14:02:10,,18.141205,85.551796,83.552351,41.228892,41.007694,12.907382,13.996464,69.839741,52.928989,46.873464,46.082254,40.752753,45.112967,80.466642,46.809819,0,12.138113,11.90177,13.289941,12.590078,11.028038,11.324343,0,28.430024,28.590945,28.617314,28.720993,28.780362,28.67902,28.568521,28.438995,28.592201,28.602042,22.299518,23.164061,22.308897,21.367881,20.18774,15.943688,34.014135,16.605826,16.932483,16.654051,16.265105,16.094976,16.237175,16.256581,16.297749,16.893333,16.417993,34.104313,33.738381,32.336142,34.012885,33.235649,32.185742,34.014135,33.328207,32.383172,33.259848,0,0,0,0,0,0,0,45.087349,40.668794,43.938434,43.760349,43.235345,39.574112,42.76103,40.174881,42.15543,42.372858,0,0,0,0,0,15.901105,16.60098,15.249607,16.460642,16.434712,15.981108,15.188611,15.121984,14.931882,15.240167,15.139049,14.680358,13.953603,13.823098,14.053743,12.169311,12.700278,12.953362,14.8102,1.108389,7.675115,0,0,0,0,0,0,11.513909,0,120.637918,15.027707,0.771444,1.040747,0,0,120.2,208,98.88,18.25,7.822,7.542,59.97,0.88,5.85525,18.625,18.5,17.675,8.06,0,0,0,0,0,457,2060.39,1986.82,1979.33,1957.41,699.25,491.67,462.93,1684.553086,18.673423,101.320749,101.320749,0.037573,0.239812,26.653188,0.508461,35.096367,0.398157
04.01.2016 14:02:14,,18.163185,85.561938,83.571733,41.145676,41.043478,12.942517,14.03643,69.861894,52.933905,46.876032,46.087893,40.773503,45.125419,80.462476,46.810856,0,12.141874,11.88204,13.276602,12.585648,11.025059,11.316628,0,28.485758,28.559849,28.638779,28.716268,28.735281,28.627298,28.550341,28.441445,28.628733,28.598195,22.308048,23.161771,22.316345,21.367573,20.191769,15.92832,33.805678,16.561459,16.929637,16.63815,16.242306,16.087592,16.282205,16.269692,16.278941,16.941418,16.411248,34.407259,33.938198,32.305165,34.204801,33.364616,32.24472,33.805678,32.879067,32.298548,33.272006,0,0,0,0,0,0,0,45.163527,40.901704,43.83554,43.863892,43.269261,39.730431,42.801165,40.200526,42.169503,42.437283,0,0,0,0,0,15.909192,16.590933,15.264235,16.375884,16.43917,16.047062,15.23047,15.115735,14.890403,15.274582,15.155676,14.665388,13.90936,13.866828,14.055302,12.213292,12.683777,12.920673,14.811553,1.16361,7.687676,0,0,0,0,0,0,11.510958,0,120.862412,15.017495,0.774614,1.034202,0,0,120.3,208.1,98.9,18.25,7.82,7.542,59.98,0.88,5.85225,18.6,18.475,17.65,8.043,0,0,0,0,0,457.28,2052.01,1977.58,1968.93,1946.06,698.77,491.2,463.28,1688.5995,18.659444,101.320749,101.320749,0.039511,0.240987,26.627158,0.507245,35.097121,0.398113
04.01.2016 14:02:18,,18.127178,85.443017,83.491493,40.749994,41.040114,12.896011,14.040127,69.860803,52.947694,46.875768,46.081715,40.773458,45.130421,80.457498,46.812998,0,12.150661,11.891557,13.264646,12.589153,11.029299,11.315947,0,28.400227,28.536396,28.626448,28.72062,28.765819,28.642413,28.537652,28.416733,28.607972,28.583809,22.304425,23.159051,22.323724,21.367016,20.200789,15.92395,33.728092,16.581205,16.898083,16.629432,16.223972,16.143442,16.236305,16.264235,16.296335,16.95137,16.409126,34.015634,33.444055,32.378414,33.56786,32.877033,32.348194,33.728092,33.105804,32.456734,33.102424,0,0,0,0,0,0,0,45.025919,40.920298,43.710376,43.679008,43.160177,39.723622,42.782491,40.231035,42.149932,42.375873,0,0,0,0,0,15.885737,16.606654,15.260915,16.438211,16.421891,16.043745,15.338062,15.131115,14.939925,15.254925,15.177772,14.767952,13.854234,13.900402,14.019266,12.248557,12.725937,12.913522,14.829379,1.052584,7.659417,0,0,0,0,0,0,11.513319,0,120.440796,15.009988,0.772601,1.042453,0,0,120.3,208.1,98.93,18.225,7.804,7.519,59.98,0.88,5.84275,18.575,18.45,17.625,8.035,0,0,0,0,0,457.11,2051.53,1976.71,1968.76,1947.98,699.43,490.98,463.07,1685.081411,18.665992,101.320749,101.320749,0.038064,0.239984,26.656564,0.508449,35.097466,0.398137
04.01.2016 14:02:22,,18.188743,85.455127,83.478682,40.729935,41.037765,12.897508,14.066431,69.855227,52.93805,46.870385,46.067123,40.785938,45.122605,80.448322,46.811332,0,12.150249,11.890781,13.267508,12.601116,11.027428,11.313348,0,28.457233,28.605951,28.692591,28.74389,28.734025,28.620661,28.501904,28.359452,28.520203,28.581768,22.300429,23.157221,22.313957,21.367529,20.199496,15.927913,33.789783,16.582265,16.911467,16.619976,16.222312,16.138154,16.241899,16.285244,16.302654,16.976172,16.412997,34.244082,33.054403,32.308743,33.776387,32.69191,32.450366,33.789783,33.023842,32.601627,33.104571,0,0,0,0,0,0,0,44.933065,40.664097,43.919397,43.640116,43.229062,39.684789,42.743217,40.279997,42.060424,42.350463,0,0,0,0,0,15.888701,16.591123,15.256801,16.409803,16.387317,16.056141,15.294014,15.135714,14.935446,15.224307,15.156048,14.839747,13.941177,13.927909,14.029868,12.258084,12.724945,12.930178,14.832629,1.006172,7.666583,0,0,0,0,0,0,11.516859,0,120.521998,15.011168,0.770601,1.034736,0,0,120.3,208.1,98.95,18.225,7.812,7.528,59.99,0.88,5.84375,18.575,18.45,17.625,8.039,0,0,0,0,0,456.99,2051.66,1975.55,1965.98,1943.38,697.82,491.07,462.76,1684.593229,18.661395,101.320749,101.320749,0.039972,0.239843,26.653351,0.509597,35.098662,0.396981
04.01.2016 14:02:26,,18.168912,85.458087,83.466101,40.957564,40.974159,12.863134,13.975965,69.834384,52.927353,46.85978,46.064387,40.780296,45.12557,80.426216,46.794602,0,12.134927,11.878915,13.254385,12.587075,11.016464,11.307853,0,28.383825,28.555515,28.677316,28.708347,28.736507,28.621709,28.54529,28.399075,28.594263,28.580205,22.312581,23.171527,22.337292,21.38258,20.219803,15.943039,33.924283,16.591398,16.932198,16.655035,16.285856,16.127158,16.288395,16.298733,16.33591,16.950141,16.439335,33.632968,32.663499,32.270666,33.861953,33.065141,32.529232,33.924283,33.380534,32.636683,33.107218,0,0,0,0,0,0,0,44.873195,40.523024,43.769106,43.655864,43.136846,39.582898,42.779903,40.099964,42.08737,42.278685,0,0,0,0,0,15.897162,16.625324,15.259096,16.448905,16.384169,16.033401,15.331342,15.130929,14.955173,15.227872,15.280697,14.841679,13.936022,13.925662,14.042524,12.270215,12.756762,12.937247,14.849121,1.01237,7.657493,0,0,0,0,0,0,11.51327,0,120.313174,15.03687,0.775282,1.036944,0,0,120.3,208.1,98.98,18.2,7.791,7.503,59.96,0.88,5.83125,18.525,18.425,17.575,8.016,0,0,0,0,0,456.6,2046.29,1971.83,1963.48,1941.83,698.03,491.18,462.21,1689.413204,18.653484,101.320749,101.320749,0.040343,0.24122,26.714229,0.509592,35.097924,0.396969
04.01.2016 14:02:30,,18.21257,85.393277,83.438521,40.792073,40.886577,12.844409,14.044364,69.843436,52.931288,46.865292,46.073194,40.777686,45.132637,80.428726,46.817176,0,12.140101,11.884273,13.249551,12.590973,11.005241,11.296997,0,28.474323,28.596491,28.629677,28.726359,28.758824,28.649947,28.58232,28.445618,28.674521,28.615342,22.315661,23.161447,22.334419,21.376275,20.215479,15.938698,33.93666,16.557144,16.951061,16.656135,16.259028,16.105949,16.301829,16.30999,16.326855,16.927861,16.433499,33.917194,32.836238,32.170391,33.952733,33.079314,32.366393,33.93666,33.531019,32.685722,33.163963,0,0,0,0,0,0,0,44.852792,40.812524,43.706155,43.692154,43.147621,39.622503,42.7279,40.271403,42.025935,42.317665,0,0,0,0,0,15.919001,16.521502,15.261705,16.373175,16.429389,16.017325,15.335948,15.129181,14.975941,15.226488,15.305271,14.852643,13.866476,13.941906,14.057313,12.277383,12.772733,12.936114,14.844416,1.041889,7.639588,0,0,0,0,0,0,11.511303,0,120.373854,15.023478,0.775432,1.037143,0,0,120.3,208.2,99.01,18.225,7.812,7.519,59.97,0.88,5.84325,18.575,18.475,17.625,8.039,0,0,0,0,0,456.71,2051.8,1974.85,1964.73,1942.95,697.59,490.35,462.33,1688.76897,18.681133,101.320749,101.320749,0.038903,0.241008,26.71472,0.507303,35.099055,0.397013
04.01.2016 14:02:34,,18.300604,85.457224,83.456028,40.748149,40.842219,12.829052,14.107219,69.833916,52.927736,46.856668,46.06806,40.746821,45.131444,80.420204,46.805269,0,12.13188,11.874956,13.242066,12.589306,11.002114,11.286765,0,28.547131,28.662295,28.714313,28.727766,28.726869,28.651533,28.545875,28.454381,28.603279,28.625938,22.313439,23.158327,22.341577,21.385425,20.22518,15.95134,33.971856,16.600057,16.949191,16.679646,16.273843,16.132556,16.290528,16.311927,16.329518,16.92581,16.445908,33.825766,32.612259,32.109953,33.618389,32.751522,32.181136,33.971856,33.296446,32.666071,33.003711,0,0,0,0,0,0,0,44.832239,40.540202,43.696749,43.586513,43.133956,39.495194,42.693834,40.009629,42.091397,42.231079,0,0,0,0,0,15.981009,16.587102,15.240432,16.471786,16.469791,16.05883,15.372579,15.119706,14.995517,15.171992,15.320847,14.882572,13.902067,13.89516,14.036379,12.277894,12.739785,12.907356,14.857267,0.981044,7.656932,0,0,0,0,0,0,11.513155,0,120.487085,15.026789,0.771279,1.040191,0,0,120.3,208.2,99.03,18.175,7.785,7.494,59.97,0.88,5.82675,18.525,18.4,17.55,8.01,0,0,0,0,0,456.49,2044.98,1972.32,1964.41,1943.42,697.54,490.52,462.03,1684.068534,18.669646,101.320749,101.320749,0.039826,0.239685,26.713999,0.509629,35.085565,0.396988
04.01.2016 14:02:38,,18.295796,85.403032,83.430711,40.846926,40.824129,12.83287,14.127174,69.819935,52.919147,46.843385,46.054977,40.71456,45.1089,80.397635,46.797016,0,12.119298,11.871659,13.244592,12.583099,10.994075,11.284377,0,28.530249,28.671066,28.737432,28.775098,28.729899,28.629092,28.519306,28.435165,28.550879,28.619798,22.326577,23.177583,22.360666,21.398754,20.230572,15.958749,33.936028,16.61562,16.942275,16.665114,16.256766,16.163724,16.293944,16.341821,16.346355,17.016221,16.453202,34.03532,32.722273,32.219656,33.73903,32.832567,32.335718,33.936028,33.494299,32.557618,33.096946,0,0,0,0,0,0,0,44.813321,40.273728,43.60586,43.592568,43.123524,39.452374,42.731994,40.065284,42.101185,42.195538,0,0,0,0,0,15.989042,16.690493,15.222693,16.332026,16.490513,16.114386,15.376623,15.114855,15.013725,15.214886,15.316905,14.91876,13.904845,14.068779,14.034249,12.265203,12.741634,12.912297,14.87344,1.028177,7.666541,0,0,0,0,0,0,11.52494,0,120.529637,15.027904,0.772922,1.04421,0,0,120.3,208.1,99.06,18.2,7.799,7.509,59.97,0.88,5.836,18.55,18.425,17.6,8.018,0,0,0,0,0,456.74,2048.79,1974.24,1966.8,1945.51,697.15,490.93,462.2,1688.135356,18.65463,101.320749,101.320749,0.042464,0.240849,26.703263,0.510799,35.086926,0.395821
