Time,discription,T1_comp_in,T2_comp_out,T3_cond_in,T4_cond_out,T5_exv_in,T6_exv_out,T7_evap_out,T10_ballvalve_in,T11_ballvalve_out,T12_HGB_out,T13_after_bypass,T14_after_sightglass,T15_ballvalve2_in,T16_comp_shell_top,T17_comp_shell_bottom,Free,T20_evap_in,T21_evap_in,T22_evap_in,T23_evap_in,T24_evap_in,T25_evap_in,Free,T40_evap_air_in,T41_evap_air_in,T42_evap_air_in,T43_evap_air_in,T44_evap_air_in,T45_evap_air_in,T46_evap_air_in,T47_evap_air_in,T48_evap_air_in,T_average_evap_air_in,T27_evap_out,T28_evap_out,T29_evap_out,T30_evap_out,T31_evap_out,T32_evap_out,Free,T50_evap_air_out,T51_evap_air_out,T52_evap_air_out,T53_evap_air_out,T54_evap_air_out,T55_evap_air_out,T56_evap_air_out,T57_evap_air_out,T58_evap_air_out,T_average_evap_air_out,T60_cond_air_in,T61_cond_air_in,T62_cond_air_in,T63_cond_air_in,T64_cond_air_in,T65_cond_air_in,T66_cond_air_in,T67_cond_air_in,T68_cond_air_in,T_average_cond_air_in,Free,Free,Free,Free,Free,Free,Free,T64_cond_air_out,T65_cond_air_out,T66_cond_air_out,T67_cond_air_out,T68_cond_air_out,T69_cond_air_out,T70_cond_air_out,T71_cond_air_out,T72_cond_air_out,T_average_cond_air_out,Free,Free,Free,Free,Free,T80_evap_new_grid,T81_evap_new_grid,T82_evap_new_grid,T83_evap_new_grid,T84_evap_new_grid,T85_evap_new_grid,T86_evap_new_grid,T87_evap_new_grid,T88_evap_new_grid,T89_evap_new_grid,T90_evap_new_grid,T91_evap_new_grid,T92_evap_new_grid,T93_evap_new_grid,T94_evap_new_grid,T95_evap_new_grid,T96_evap_new_grid,T97_evap_new_grid,T_average_evap_new_grid,Air_pressure_out,PT_total_power,Free,Free,Free,Free,Free,Free,T_dp_chilled_mirror_out,Free,m_R,T_dp_chilled_mirror_in,PT_fan_evap,PT_fan_cond,Free,Free,VLN_avg,VLL_avg,kWH,AMP_avg,WL2-N,WL3-N,Hzsys,PFSYS,PT_comp_power,AL1,AL2,AL,WL1-N,N/A,N/A,N/A,N/A ,N/A,P1_comp_in,P2_comp_out,P3_cond_out,P4_MM_out,P5_exv_in,P6_exv_out,P7_evap_in,P8_evap_out,Q_nozzle_apx,T_nozzle_in,P_atm,P_nozzle_in ,P_nozzle_out,dP_nozzle,T_room_1155,RH_room_1155,T_room_1151,RH_room_1151
04.01.2016 14:02:42,,18.365937,85.450847,83.475615,40.737021,40.809845,12.826642,14.140621,69.817308,52.925948,46.855734,46.072382,40.72241,45.128971,80.413567,46.79318,0,12.112298,11.873399,13.242147,12.575375,10.991988,11.287028,0,28.508641,28.672062,28.732151,28.77448,28.747396,28.674394,28.544161,28.436341,28.555642,28.627252,22.339577,23.183363,22.370599,21.405265,20.243957,15.963297,33.8084,16.637207,16.957331,16.62633,16.242996,16.206541,16.289786,16.34528,16.373207,17.015871,16.459835,33.586728,32.669783,32.253704,33.773392,32.970445,32.629737,33.8084,33.484185,32.949533,33.125101,0,0,0,0,0,0,0,44.875594,40.48688,43.820771,43.62477,43.121697,39.54975,42.776808,40.189092,42.049851,42.277246,0,0,0,0,0,15.993122,16.705628,15.255276,16.30328,16.498036,16.161997,15.346037,15.145263,15.035058,15.226049,15.286498,14.912312,13.978907,13.93038,14.085769,12.279127,12.675889,12.930798,14.874968,1.070696,7.653634,0,0,0,0,0,0,11.525268,0,120.642442,15.035968,0.773266,1.03582,0,0,120.3,208.1,99.08,18.2,7.806,7.513,59.98,0.88,5.836,18.575,18.45,17.6,8.031,0,0,0,0,0,456.55,2050.85,1976.6,1968.43,1946.79,697.19,491.38,462.19,1683.091157,18.673593,101.320749,101.320749,0.038856,0.239393,26.76137,0.511908,35.099203,0.395783
04.01.2016 14:02:46,,18.387802,85.527374,83.494089,40.778701,40.783571,12.838915,14.078673,69.806266,52.915852,46.849018,46.06938,40.717384,45.123988,80.405812,46.803525,0,12.119734,11.867361,13.246665,12.574072,10.998521,11.288822,0,28.514891,28.682078,28.750597,28.786289,28.755439,28.705397,28.579652,28.470759,28.62414,28.652138,22.344196,23.181671,22.377383,21.42433,20.255633,15.955971,33.802602,16.556457,16.941855,16.63895,16.236215,16.184706,16.282643,16.351194,16.385649,17.064915,16.447209,33.882437,33.158193,32.507005,33.742588,33.300967,32.643957,33.802602,33.498573,32.929968,33.274032,0,0,0,0,0,0,0,44.932226,40.638208,43.747026,43.66072,43.131067,39.608214,42.771284,40.240064,42.184851,42.32374,0,0,0,0,0,16.010222,16.573873,15.240801,16.265606,16.537611,16.132843,15.302702,15.138775,15.082312,15.199411,15.264218,14.880036,13.96078,13.898256,14.046017,12.207814,12.71735,12.95715,14.856432,1.082569,7.659821,0,0,0,0,0,0,11.520301,0,120.68696,15.0162,0.768146,1.038941,0,0,120.3,208.1,99.11,18.25,7.822,7.53,59.99,0.88,5.8505,18.6,18.5,17.65,8.047,0,0,0,0,0,457.33,2056.73,1981.71,1972.63,1950.1,698.09,491.49,462.76,1680.017758,18.67768,101.320749,101.320749,0.038528,0.238507,26.754879,0.511943,35.096154,0.395831
04.01.2016 14:02:50,,18.413411,85.585167,83.553716,40.90451,40.753788,12.851692,14.145241,69.807198,52.897575,46.837743,46.062907,40.688925,45.115967,80.408784,46.794217,0,12.117444,11.877999,13.259109,12.582156,11.004795,11.29728,0,28.538827,28.712647,28.781522,28.780625,28.706189,28.638386,28.54672,28.450561,28.578651,28.637125,22.330393,23.17761,22.382517,21.423693,20.250477,15.951883,33.843557,16.595886,16.934147,16.622537,16.259877,16.189507,16.312833,16.337315,16.357445,16.991963,16.451193,33.972322,32.950399,32.431605,33.813194,33.095521,32.67065,33.843557,33.492732,33.260461,33.28116,0,0,0,0,0,0,0,44.959984,40.658064,43.633388,43.706936,43.175883,39.552885,42.760781,40.383413,42.117034,42.327596,0,0,0,0,0,16.030231,16.564681,15.26391,16.277268,16.559786,16.157565,15.30076,15.120675,15.119404,15.234865,15.249025,14.90733,13.950839,13.884134,14.234333,12.215697,12.706756,12.965842,14.874617,1.00701,7.668021,0,0,0,0,0,0,11.52017,0,120.783308,15.025347,0.771093,1.041336,0,0,120.3,208.1,99.14,18.225,7.818,7.526,59.99,0.88,5.8475,18.575,18.475,17.625,8.039,0,0,0,0,0,457.25,2053.78,1978.71,1969.86,1948.35,698.66,491.38,462.56,1682.960245,18.673872,101.320749,101.320749,0.039737,0.239347,26.774516,0.513108,35.098793,0.395815
04.01.2016 14:02:54,,18.401324,85.545179,83.544688,40.926389,40.718783,12.842979,14.148721,69.830008,52.910734,46.854119,46.077336,40.675392,45.140298,80.448039,46.816062,0,12.113414,11.869963,13.262176,12.577946,10.992377,11.293794,0,28.512791,28.620604,28.768943,28.735223,28.762486,28.66796,28.577552,28.442823,28.611276,28.633295,22.345639,23.191944,22.395238,21.440034,20.253826,15.954882,33.995098,16.603959,16.94403,16.67811,16.302411,16.187608,16.337774,16.345935,16.368603,17.015076,16.471054,33.71541,33.02985,32.223191,33.831329,33.49265,32.358387,33.995098,33.69469,33.11456,33.272796,0,0,0,0,0,0,0,44.918241,40.517412,43.754294,43.703787,43.140465,39.471497,42.727836,40.011889,42.155045,42.266719,0,0,0,0,0,16.003353,16.578974,15.271867,16.254023,16.562656,16.159711,15.29964,15.138618,15.134624,15.241551,15.272956,14.895314,13.998426,13.87756,14.184696,12.279745,12.75247,12.989897,14.883116,0.994982,7.679826,0,0,0,0,0,0,11.523694,0,120.700827,15.017102,0.774614,1.038388,0,0,120.3,208.1,99.16,18.25,7.827,7.534,59.98,0.88,5.85175,18.625,18.5,17.65,8.058,0,0,0,0,0,457.52,2058.11,1983.34,1975.24,1953.54,697.66,491.96,462.99,1680.977749,18.676504,101.320749,101.320749,0.037125,0.238776,26.83277,0.513117,35.0994,0.395811
04.01.2016 14:02:58,,18.40493,85.645395,83.627855,40.946648,40.714478,12.896611,14.191438,69.835571,52.91777,46.848771,46.078333,40.672636,45.13581,80.467279,46.813339,0,12.109423,11.87107,13.279286,12.577779,11.007337,11.291804,0,28.519801,28.580436,28.75712,28.686449,28.665642,28.532359,28.478001,28.410184,28.604294,28.581587,22.355906,23.189948,22.40352,21.456988,20.259775,15.95251,34.085249,16.62407,16.979902,16.696406,16.281178,16.170001,16.313641,16.364055,16.393251,17.085016,16.477813,33.967747,33.441526,32.270733,34.104891,33.522456,32.190792,34.085249,33.229079,32.678405,33.276764,0,0,0,0,0,0,0,45.05582,40.425398,43.658431,43.781951,43.105196,39.518981,42.797723,40.151052,42.136251,42.292312,0,0,0,0,0,15.98411,16.48105,15.305435,16.262171,16.556115,16.199781,15.31197,15.134973,15.123898,15.238452,15.271853,14.972474,13.95243,13.896267,14.117447,12.328153,12.797608,13.010103,14.885794,1.028087,7.673994,0,0,0,0,0,0,11.530726,0,120.913848,15.054753,0.774071,1.04124,0,0,120.3,208.1,99.19,18.275,7.843,7.555,59.99,0.88,5.86725,18.625,18.525,17.675,8.06,0,0,0,0,0,457.44,2060.02,1985.93,1977.94,1955.2,698.69,492.07,462.96,1678.956518,18.681427,101.320749,101.320749,0.037519,0.238193,26.890173,0.511959,35.098301,0.396984
04.01.2016 14:03:02,,18.476746,85.716692,83.710642,41.054343,40.767109,12.902186,14.229753,69.844948,52.922041,46.844344,46.086603,40.668597,45.145193,80.482652,46.831877,0,12.102509,11.885097,13.285657,12.57742,11.002421,11.296729,0,28.483388,28.585105,28.767527,28.760532,28.751564,28.630848,28.563937,28.426875,28.638561,28.623149,22.348386,23.193428,22.401051,21.463722,20.26995,15.95057,33.970878,16.616149,17.002613,16.699,16.258021,16.169694,16.308982,16.356858,16.401649,17.102288,16.476621,34.068024,33.369976,32.191782,34.187481,33.517192,32.227551,33.970878,33.595439,32.578026,33.300705,0,0,0,0,0,0,0,45.09711,40.608599,43.881934,43.805561,43.226859,39.699113,42.811774,40.257178,42.144454,42.392509,0,0,0,0,0,16.072154,16.556543,15.325467,16.139629,16.515566,16.095734,15.331094,15.119425,15.065139,15.214373,15.283354,14.888102,13.936683,13.879065,14.075533,12.311471,12.782549,13.03343,14.868073,1.01065,7.689149,0,0,0,0,0,0,11.530497,0,120.892933,15.041721,0.775345,1.036232,0,0,120.3,208.2,99.21,18.275,7.839,7.549,59.98,0.88,5.861,18.625,18.525,17.675,8.064,0,0,0,0,0,457.67,2060.05,1986.79,1978.54,1956.52,699.66,492.34,463.32,1680.483084,18.676194,101.320749,101.320749,0.038741,0.238628,26.890156,0.511958,35.097515,0.39582
04.01.2016 14:03:06,,18.46991,85.72923,83.73079,40.994279,40.819016,12.890574,14.131597,69.871033,52.927555,46.858891,46.081239,40.674467,45.146183,80.50764,46.839207,0,12.099108,11.88479,13.304264,12.592764,11.017423,11.304621,0,28.493132,28.631981,28.718618,28.775117,28.762383,28.646152,28.592696,28.47286,28.656914,28.638872,22.358668,23.191987,22.402495,21.470944,20.257302,15.949301,34.098586,16.667457,16.985034,16.712597,16.285044,16.187288,16.318232,16.35432,16.40981,17.061696,16.489973,34.15019,33.717112,32.177323,34.119656,33.722828,32.286772,34.098586,33.772305,32.629543,33.408257,0,0,0,0,0,0,0,45.114405,40.706955,43.699534,43.804267,43.317571,39.728568,42.782282,40.507997,42.088509,42.416676,0,0,0,0,0,16.073064,16.377941,15.235797,16.323537,16.531163,16.034971,15.362863,15.154105,15.037908,15.242696,15.279364,14.83962,13.953771,13.909241,14.172395,12.317664,12.82234,13.035921,14.872465,1.003852,7.678517,0,0,0,0,0,0,11.527809,0,120.857856,15.040771,0.769986,1.044973,0,0,120.3,208.1,99.24,18.3,7.849,7.561,59.99,0.88,5.8735,18.65,18.525,17.7,8.072,0,0,0,0,0,457.69,2062.31,1987.2,1978.05,1956.42,699.14,492.26,463.47,1678.683236,18.690762,101.320749,101.320749,0.038479,0.238106,26.830312,0.509603,35.156818,0.395814
04.01.2016 14:03:10,,18.512472,85.688993,83.724164,41.089321,40.858102,12.89752,14.182984,69.891061,52.937845,46.868208,46.100208,40.699396,45.158824,80.546834,46.846994,0,12.103722,11.897782,13.306691,12.591188,11.019673,11.314705,0,28.480994,28.612669,28.728365,28.681191,28.775896,28.637603,28.569796,28.426993,28.63258,28.616232,22.35513,23.191875,22.401842,21.465778,20.25701,15.943928,34.059754,16.586123,16.992171,16.708497,16.311953,16.164142,16.346047,16.361643,16.374337,17.035486,16.480614,33.898494,33.2318,32.253248,34.256344,33.353304,32.698646,34.059754,33.880099,33.294162,33.436206,0,0,0,0,0,0,0,45.072435,40.805876,43.65238,43.813114,43.246648,39.831475,42.836889,40.379889,42.167453,42.422907,0,0,0,0,0,16.070576,16.350247,15.314631,16.42786,16.513083,16.011078,15.363822,15.173944,15.03215,15.166138,15.278508,14.825869,13.970362,13.8873,14.175899,12.341925,12.836154,13.085204,14.879153,1.055258,7.677711,0,0,0,0,0,0,11.541479,0,120.789209,15.076405,0.777343,1.045001,0,0,120.3,208.1,99.27,18.275,7.839,7.547,59.99,0.88,5.86425,18.625,18.525,17.675,8.066,0,0,0,0,0,457.93,2060,1982.75,1973.14,1951.28,698.16,492.32,463.46,1683.002962,18.688563,101.320749,101.320749,0.041419,0.239348,26.889714,0.509618,35.157146,0.395816
04.01.2016 14:03:14,,18.496828,85.675847,83.71118,41.074392,40.898051,12.869013,14.162045,69.912536,52.943792,46.877287,46.10492,40.712571,45.169469,80.579633,46.854105,0,12.103818,11.888955,13.319335,12.587826,11.027241,11.307877,0,28.43552,28.589443,28.664424,28.75375,28.810427,28.665321,28.582806,28.436775,28.64846,28.62077,22.351094,23.184598,22.401594,21.466251,20.251521,15.938962,33.913165,16.622678,16.964917,16.646246,16.316963,16.184025,16.338725,16.376445,16.384786,17.032881,16.479348,34.009779,33.316701,32.132553,34.07353,33.363157,32.368975,33.913165,33.40568,32.63771,33.246806,0,0,0,0,0,0,0,45.048291,40.786271,43.63459,43.812161,43.117337,39.755862,42.738929,40.243717,42.136158,42.363702,0,0,0,0,0,16.100523,16.379279,15.321365,16.43368,16.51165,16.116666,15.362932,15.103884,15.021636,15.099708,15.397418,14.849676,13.882773,13.916217,14.135394,12.361238,12.807338,13.10387,14.883625,1.001705,7.673206,0,0,0,0,0,0,11.542249,0,120.583203,15.071062,0.769704,1.039693,0,0,120.3,208.1,99.29,18.2,7.802,7.515,60,0.88,5.8355,18.55,18.425,17.6,8.018,0,0,0,0,0,457.62,2045.34,1968.05,1958.43,1936.35,696.11,491.32,463.19,1695.107552,18.684755,101.320749,101.320749,0.043617,0.2428,26.891025,0.50961,35.10158,0.394653
04.01.2016 14:03:18,,18.449975,85.41729,83.555497,40.525892,40.92591,12.804218,14.202501,69.909581,52.952632,46.880983,46.107307,40.728708,45.17976,80.597705,46.861518,0,12.097234,11.890383,13.315487,12.586342,11.018282,11.307119,0,28.518196,28.615964,28.646279,28.697042,28.781522,28.653992,28.591747,28.46599,28.636054,28.622976,22.340855,23.185001,22.398209,21.46882,20.243973,15.939911,33.246382,16.604952,16.990877,16.655172,16.290528,16.176631,16.308844,16.359622,16.404594,17.040535,16.473902,33.128798,32.868037,32.361904,33.100026,32.686955,32.423774,33.246382,32.955083,32.571999,32.815884,0,0,0,0,0,0,0,44.860207,40.504841,43.600152,43.517028,42.999906,39.533056,42.652147,40.021884,42.079679,42.196545,0,0,0,0,0,16.116448,16.402997,15.293192,16.418955,16.470634,16.107923,15.320057,15.0728,15.0009,15.035579,15.342383,14.900848,13.834568,13.924722,14.123363,12.397604,12.789632,13.09581,14.869356,1.034595,7.641537,0,0,0,0,0,0,11.54538,0,120.093563,15.068275,0.775302,1.044979,0,0,120.3,208.2,99.32,18.1,7.756,7.463,60,0.88,5.80225,18.425,18.325,17.5,7.97,0,0,0,0,0,456.75,2034.98,1959.14,1951.37,1930.33,695.5,490.82,462.53,1687.725021,18.697619,101.320749,101.320749,0.041162,0.240679,26.888976,0.507283,35.096056,0.393484
04.01.2016 14:03:22,,18.48993,85.346794,83.44611,40.271669,40.937936,12.767451,14.234168,69.898551,52.952923,46.883027,46.113078,40.758226,45.182908,80.604356,46.868593,0,12.088835,11.882711,13.317463,12.576491,11.008963,11.308735,0,28.45,28.588674,28.613429,28.666704,28.732174,28.645538,28.584548,28.470452,28.714955,28.607386,22.346352,23.194638,22.406411,21.478473,20.251106,15.944351,33.393544,16.636766,16.980813,16.700218,16.303853,16.202653,16.32761,16.35463,16.395795,17.049139,16.487792,32.999517,32.537781,32.191408,32.898354,32.489327,32.508816,33.393544,33.346911,32.694394,32.78445,0,0,0,0,0,0,0,44.7093,40.419879,43.326791,43.419145,42.882833,39.574796,42.620714,40.041571,41.965008,42.106671,0,0,0,0,0,16.013276,16.332315,15.277622,16.30076,16.486088,16.087286,15.295412,15.032171,15.004209,15.114237,15.329356,14.899074,13.838972,13.908224,14.091421,12.371799,12.771214,13.107592,14.847835,1.113985,7.624118,0,0,0,0,0,0,11.544823,0,119.961253,15.067357,0.774947,1.03027,0,0,120.3,208.1,99.34,18.075,7.75,7.461,59.99,0.88,5.79225,18.45,18.35,17.525,7.974,0,0,0,0,0,456.1,2035.73,1961.34,1955.01,1934.58,696.83,490.13,461.89,1689.188736,18.710236,101.320749,101.320749,0.04192,0.241094,26.947673,0.507268,35.038703,0.394631
04.01.2016 14:03:26,,18.524134,85.40748,83.450929,40.429304,40.868793,12.761947,14.217218,69.893849,52.941586,46.88096,46.116046,40.760341,45.192903,80.583497,46.894301,0,12.079732,11.856305,13.316009,12.570667,10.983811,11.277942,0,28.478705,28.552796,28.675135,28.698633,28.769302,28.578628,28.574502,28.433315,28.723565,28.609398,22.351584,23.202931,22.406773,21.479377,20.254542,15.94399,33.572321,16.613924,16.952179,16.688074,16.279916,16.219885,16.314192,16.376575,16.386004,17.102421,16.478844,33.24161,32.920998,32.27469,33.524265,33.253583,32.326551,33.572321,33.502291,32.745644,33.040217,0,0,0,0,0,0,0,44.708211,40.67016,43.374804,43.510934,42.885112,39.732809,42.624767,40.316446,41.965514,42.198751,0,0,0,0,0,16.016929,16.315293,15.264214,16.330345,16.621914,16.133201,15.324479,15.011497,14.970279,15.143128,15.338819,14.896738,13.807913,13.927151,14.035108,12.383109,12.772642,13.110839,14.855755,1.003519,7.632724,0,0,0,0,0,0,11.556247,0,120.33186,15.104402,0.771336,1.040601,0,0,120.3,208.2,99.37,18.125,7.774,7.486,60.02,0.88,5.813,18.475,18.375,17.55,7.989,0,0,0,0,0,455.77,2041.85,1967.03,1958.55,1937.19,696.66,489.92,461.6,1691.064192,18.697434,101.320749,101.320749,0.042537,0.241635,26.948378,0.504927,34.981694,0.395816
04.01.2016 14:03:30,,18.558567,85.468975,83.500555,40.417022,40.698922,12.738369,14.182015,69.880347,52.937815,46.883924,46.115729,40.747181,45.194121,80.569629,46.907105,0,12.063264,11.850214,13.320292,12.562942,10.975345,11.272759,0,28.418882,28.526524,28.651198,28.694427,28.772809,28.605097,28.601868,28.44077,28.75577,28.607483,22.34011,23.19543,22.412974,21.48089,20.259128,15.931542,33.585168,16.598582,16.946992,16.720412,16.302836,16.171347,16.334209,16.376825,16.408559,17.082737,16.48247,33.728071,32.587771,32.08152,33.769153,32.823746,32.241412,33.585168,33.605533,32.825891,33.027585,0,0,0,0,0,0,0,44.692152,40.443182,43.420592,43.537931,42.896694,39.476506,42.629966,39.981707,42.012771,42.121278,0,0,0,0,0,16.028457,16.423291,15.210398,16.381039,16.64667,16.124776,15.323127,15.005242,14.980184,15.155754,15.334562,14.807673,13.783473,13.967236,14.019942,12.330058,12.76815,13.12763,14.856537,1.023099,7.645697,0,0,0,0,0,0,11.559591,0,120.506066,15.103861,0.780095,1.047478,0,0,120.3,208.1,99.39,18.125,7.777,7.482,59.99,0.88,5.8125,18.475,18.375,17.55,7.991,0,0,0,0,0,455.3,2042.52,1967.89,1958.72,1935.99,696.37,489.65,461.01,1692.681891,18.713905,101.320749,101.320749,0.042878,0.242091,26.948739,0.503755,34.980809,0.396962
04.01.2016 14:03:34,,18.594837,85.570822,83.542391,40.53983,40.554003,12.759843,14.233604,69.882125,52.945701,46.894746,46.125472,40.706557,45.213536,80.570552,46.928205,0,12.049651,11.837509,13.319608,12.55516,10.968827,11.270251,0,28.497325,28.57285,28.669178,28.576617,28.754378,28.624154,28.619131,28.522261,28.745051,28.620105,22.331438,23.186585,22.403943,21.484847,20.249898,15.925178,33.428229,16.611441,16.983408,16.727468,16.299739,16.199083,16.337822,16.373003,16.415436,17.133283,16.493425,33.838013,32.795241,32.059616,33.702624,32.868886,32.12329,33.428229,33.202379,32.532799,32.95012,0,0,0,0,0,0,0,44.716318,40.659108,43.475091,43.521707,42.970542,39.698639,42.659136,40.214059,41.984817,42.211046,0,0,0,0,0,16.069179,16.442964,15.435026,16.296984,16.648391,16.17021,15.3332,15.01568,14.963569,15.146403,15.690728,14.78488,13.817555,13.938064,14.002766,12.33761,12.772602,13.061504,14.884851,1.053472,7.632962,0,0,0,0,0,0,11.565951,0,120.5953,15.096731,0.777071,1.036566,0,0,120.3,208.1,99.42,18.125,7.768,7.473,60,0.88,5.811,18.475,18.375,17.525,7.987,0,0,0,0,0,455.28,2039.77,1964.74,1955.22,1932.19,695.32,490.21,461.14,1693.478558,18.707558,101.320749,101.320749,0.041994,0.242328,26.887304,0.50258,34.978481,0.398127
04.01.2016 14:03:38,,18.571669,85.468879,83.497389,40.536295,40.493109,12.71901,14.213492,69.896169,52.936415,46.889944,46.128109,40.672914,45.21881,80.579812,46.9468,0,12.042027,11.82697,13.31654,12.548086,10.963383,11.271368,0,28.492325,28.593682,28.703462,28.719425,28.765701,28.64947,28.585251,28.492684,28.769467,28.641274,22.330149,23.181331,22.418524,21.498358,20.259268,15.936943,33.501039,16.603074,16.960544,16.728166,16.314945,16.187266,16.333262,16.381136,16.397638,17.074359,16.488254,33.265552,32.461375,32.219964,33.192289,32.551489,32.278444,33.501039,33.25769,32.655005,32.820316,0,0,0,0,0,0,0,44.674377,40.515778,43.392874,43.462713,42.96472,39.599292,42.684704,40.088629,41.993363,42.152939,0,0,0,0,0,16.083574,16.430699,15.42656,16.349459,16.665498,16.165922,15.272637,14.960365,14.989418,15.12323,15.677365,14.813458,13.816348,13.953396,14.061714,12.322385,12.767173,13.008416,14.882645,1.063717,7.62777,0,0,0,0,0,0,11.563738,0,120.508984,15.093452,0.76928,1.040756,0,0,120.3,208.1,99.45,18.1,7.762,7.475,60.01,0.88,5.80525,18.475,18.375,17.525,7.993,0,0,0,0,0,455.35,2039.81,1966.48,1958.8,1937.41,696.29,490.12,461.26,1684.255234,18.724649,101.320749,101.320749,0.040063,0.239691,26.827574,0.50259,34.978481,0.398127
04.01.2016 14:03:42,,18.580164,85.557914,83.560535,40.675716,40.490597,12.764231,14.203584,69.884365,52.927478,46.87937,46.128909,40.620586,45.213688,80.583647,46.946943,0,12.030451,11.816484,13.310615,12.538881,10.959632,11.269258,0,28.470872,28.545143,28.701743,28.681833,28.768646,28.614746,28.595193,28.484507,28.771336,28.626002,22.316996,23.177561,22.412226,21.485737,20.259101,15.926435,33.745726,16.618499,16.984664,16.714221,16.304804,16.230809,16.349415,16.380062,16.38786,17.079629,16.496292,33.81342,32.443989,32.083996,33.822528,32.95402,32.210086,33.745726,33.316972,32.621354,33.001343,0,0,0,0,0,0,0,44.681586,40.513416,43.477195,43.518671,43.046941,39.523326,42.681814,40.041482,41.974501,42.162103,0,0,0,0,0,16.12081,16.446707,15.454381,16.356945,16.680415,16.161257,15.282672,14.988743,14.988743,15.131996,15.68903,14.819502,13.845483,13.948904,14.005609,12.235969,12.731092,13.02237,14.883924,0.98076,7.645375,0,0,0,0,0,0,11.572901,0,120.718235,15.0698,0.777504,1.037412,0,0,120.3,208.2,99.47,18.125,7.77,7.482,60,0.88,5.811,18.5,18.4,17.55,7.999,0,0,0,0,0,455.71,2042.75,1967.05,1958.26,1936.85,696.26,490.67,461.34,1692.250335,18.699973,101.320749,101.320749,0.041577,0.241998,26.770205,0.504908,34.921046,0.39813
04.01.2016 14:03:46,,18.549364,85.47658,83.529463,40.791738,40.498595,12.765196,14.123817,69.878733,52.924044,46.873272,46.116669,40.61264,45.216566,80.592512,46.955278,0,12.031462,11.802561,13.306896,12.529881,10.972673,11.261888,0,28.458054,28.543986,28.729106,28.689466,28.778968,28.602467,28.565693,28.436704,28.688389,28.610315,22.322252,23.186777,22.41694,21.494606,20.258584,15.927004,33.832242,16.604201,16.971639,16.682702,16.325321,16.210702,16.343819,16.374829,16.389154,17.056638,16.487796,33.380291,32.421528,32.147916,33.931898,32.77731,32.245029,33.832242,33.123515,32.477852,32.926398,0,0,0,0,0,0,0,44.712074,40.549865,43.349245,43.590128,42.987926,39.543446,42.651693,40.23681,42.048172,42.185484,0,0,0,0,0,16.134458,16.49988,15.473301,16.295875,16.689161,16.16638,15.278541,15.059962,14.990966,15.181058,15.708308,14.840612,13.922231,13.949494,14.014377,12.289533,12.746771,13.046958,14.904882,1.050141,7.628437,0,0,0,0,0,0,11.575196,0,120.629197,15.070587,0.775856,1.041246,0,0,120.4,208.3,99.5,18.125,7.766,7.475,60.02,0.88,5.8095,18.45,18.35,17.5,7.981,0,0,0,0,0,456.16,2038.21,1964.34,1956.18,1934.6,697.12,490.52,461.93,1682.95876,18.717295,101.320749,101.320749,0.037769,0.239332,26.771221,0.507274,34.979809,0.398147
04.01.2016 14:03:50,,18.554751,85.427076,83.50578,40.739995,40.520131,12.754691,14.183077,69.895962,52.924313,46.873763,46.127673,40.59963,45.218374,80.591945,46.95052,0,12.020398,11.798779,13.298937,12.521007,10.959046,11.255553,0,28.437464,28.548155,28.720718,28.687355,28.767173,28.625112,28.565197,28.430467,28.671212,28.605872,22.321719,23.184263,22.425245,21.50003,20.258593,15.927739,33.962959,16.595507,16.97926,16.715524,16.308102,16.220868,16.347636,16.388801,16.412375,17.064078,16.496009,33.678262,32.398269,32.045595,33.588231,32.624806,32.131269,33.962959,33.404398,32.62409,32.939764,0,0,0,0,0,0,0,44.648462,40.368613,43.403272,43.506433,42.987888,39.463934,42.630549,39.968785,41.996852,42.10831,0,0,0,0,0,16.138927,16.525743,15.484125,16.310318,16.542787,16.165227,15.226559,14.996893,14.975104,15.190977,15.541475,14.834373,13.943067,13.954699,14.022127,12.334794,12.721076,13.049648,14.886551,1.02356,7.635866,0,0,0,0,0,0,11.57636,0,120.573369,15.074078,0.777147,1.042888,0,0,120.5,208.6,99.52,18.125,7.781,7.492,60.02,0.88,5.81725,18.525,18.4,17.55,8.022,0,0,0,0,0,456.38,2048.46,1975.14,1967.91,1947.28,698.61,491.3,462.29,1684.361082,18.695622,101.320749,101.320749,0.037552,0.239741,26.832131,0.509615,34.980612,0.398156
04.01.2016 14:03:54,,18.48422,85.556301,83.569555,40.789076,40.576984,12.826681,14.184184,69.885641,52.912798,46.866924,46.122796,40.593592,45.204053,80.598264,46.941933,0,12.02736,11.795908,13.301708,12.509038,10.96966,11.266711,0,28.470338,28.614929,28.744257,28.704438,28.722913,28.586766,28.542815,28.4454,28.665514,28.610819,22.313116,23.178369,22.41033,21.493406,20.253587,15.923258,33.910716,16.598644,17.000882,16.698175,16.302353,16.175761,16.342794,16.390668,16.419319,17.103276,16.491074,33.827132,33.267078,32.261372,33.911073,33.646013,32.579656,33.910716,33.684418,33.045308,33.348085,0,0,0,0,0,0,0,44.894355,40.362151,43.6556,43.60314,42.970269,39.434709,42.7635,40.000888,42.08338,42.196444,0,0,0,0,0,16.196522,16.424844,15.484224,16.262177,16.656019,16.230076,15.220304,15.077245,14.959224,15.225206,15.485132,14.86044,13.940077,13.952436,14.038219,12.337624,12.780873,13.065407,14.899781,1.127438,7.662886,0,0,0,0,0,0,11.580851,0,120.958039,15.068767,0.773556,1.041783,0,0,120.5,208.5,99.55,18.225,7.82,7.528,60.01,0.88,5.85,18.575,18.475,17.625,8.045,0,0,0,0,0,457.52,2054.71,1978.75,1969.73,1946.95,697.63,491.84,463.1,1686.551303,18.720887,101.320749,101.320749,0.041105,0.240331,26.772828,0.509612,34.96786,0.398139
04.01.2016 14:03:58,,18.496123,85.613458,83.640198,41.042084,40.605182,12.809395,14.175841,69.891579,52.915683,46.857814,46.124186,40.605404,45.204348,80.594634,46.944195,0,12.035529,11.813732,13.312413,12.522663,10.99005,11.285272,0,28.428153,28.571673,28.679302,28.700109,28.769882,28.63966,28.595711,28.442506,28.629435,28.60627,22.310503,23.178462,22.402667,21.487181,20.254403,15.917364,33.932394,16.634272,16.978864,16.705338,16.329105,16.209589,16.366462,16.377705,16.41633,17.131276,16.502208,33.761472,32.65535,32.114072,33.705029,32.698792,32.248744,33.932394,33.665731,32.65088,33.048052,0,0,0,0,0,0,0,44.870102,40.598618,43.660212,43.674744,43.086056,39.452138,42.715265,40.131513,42.115499,42.256016,0,0,0,0,0,16.155316,16.458175,15.500161,16.281366,16.653084,16.231855,15.267831,15.099542,14.953198,15.213553,15.530106,14.941395,13.972939,13.964034,14.072169,12.329034,12.789065,13.077235,14.916114,0.96759,7.670039,0,0,0,0,0,0,11.580392,0,120.702434,15.067407,0.776282,1.039833,0,0,120.5,208.5,99.58,18.175,7.799,7.505,59.99,0.88,5.833,18.525,18.425,17.55,8.022,0,0,0,0,0,457.67,2048.65,1974.81,1967.7,1947.56,697.36,491.97,463.37,1689.495826,18.710468,101.320749,101.320749,0.042035,0.241185,26.816117,0.510789,34.956205,0.398121
04.01.2016 14:04:02,,18.444056,85.456337,83.564799,41.167376,40.640257,12.831317,14.113925,69.896902,52.911881,46.858778,46.11661,40.621437,45.196539,80.616101,46.942536,0,12.055629,11.833472,13.324851,12.540024,11.004155,11.305933,0,28.403106,28.615873,28.686906,28.71148,28.752554,28.627712,28.560801,28.418894,28.647982,28.602812,22.314939,23.185959,22.404037,21.489635,20.246741,15.911486,34.130131,16.659036,16.992384,16.74551,16.33955,16.199904,16.392865,16.408459,16.429313,17.019751,16.520878,33.86887,33.243437,32.128258,33.884229,33.278639,32.238248,34.130131,34.022812,33.156591,33.327913,0,0,0,0,0,0,0,44.855912,40.690964,43.479406,43.724696,43.13798,39.694256,42.758514,40.241839,42.076794,42.295596,0,0,0,0,0,16.06005,16.414074,15.481974,16.409903,16.675164,16.218214,15.282134,15.118204,14.974223,15.212426,15.52172,14.900863,14.0416,13.96236,14.058501,12.381602,12.788494,13.090488,14.921777,1.059926,7.66778,0,0,0,0,0,0,11.582424,0,120.629984,15.077405,0.770533,1.038149,0,0,120.5,208.5,99.6,18.2,7.812,7.528,60.02,0.88,5.847,18.575,18.45,17.6,8.051,0,0,0,0,0,457.77,2054.02,1979.07,1970.26,1948.83,697.02,492.42,463.49,1688.006382,18.724045,101.320749,101.320749,0.039623,0.240741,26.817543,0.509632,34.978629,0.39817
04.01.2016 14:04:06,,18.451023,85.571553,83.605928,41.103906,40.712664,12.796595,14.161909,69.900264,52.929833,46.866225,46.126039,40.625876,45.196989,80.621251,46.944734,0,12.058628,11.837382,13.325664,12.536652,11.007704,11.299278,0,28.39709,28.552454,28.637124,28.699547,28.741339,28.601069,28.563756,28.417902,28.702596,28.59032,22.325967,23.184001,22.393963,21.484967,20.259053,15.915865,33.914701,16.664681,17.024125,16.768738,16.310196,16.22133,16.343746,16.432058,16.438223,17.004733,16.525387,33.214421,32.654443,32.315256,33.883625,33.395603,32.421832,33.914701,33.963812,33.088078,33.205752,0,0,0,0,0,0,0,44.887884,40.578265,43.644692,43.695732,43.155632,39.550179,42.78362,40.124125,42.131189,42.28348,0,0,0,0,0,16.043126,16.484918,15.439813,16.367596,16.704115,16.226503,15.282079,15.115244,14.986334,15.252671,15.456692,14.91007,13.980843,13.962669,14.130955,12.399384,12.821893,13.098777,14.92576,1.033385,7.668708,0,0,0,0,0,0,11.59139,0,120.676306,15.07929,0.774655,1.040669,0,0,120.5,208.5,99.63,18.2,7.81,7.524,60.05,0.88,5.8475,18.55,18.45,17.6,8.041,0,0,0,0,0,457.85,2052.1,1976.97,1968.77,1946.79,698.02,492.22,463.61,1680.56981,18.72872,101.320749,101.320749,0.036997,0.238624,26.819428,0.510776,35.037637,0.398154
04.01.2016 14:04:10,,18.384754,85.508382,83.577121,41.103945,40.811428,12.820341,14.096426,69.899883,52.920361,46.856642,46.131553,40.6485,45.186716,80.623961,46.93209,0,12.064244,11.837535,13.326727,12.535713,11.010045,11.318563,0,28.406571,28.480128,28.658083,28.594941,28.746871,28.566239,28.590097,28.417336,28.686962,28.571914,22.323452,23.18293,22.385676,21.471259,20.24515,15.921862,33.907873,16.648012,17.0013,16.737931,16.323989,16.259608,16.388366,16.435151,16.464707,17.123084,16.532383,33.581362,32.569122,32.198435,34.051631,33.520087,32.215962,33.907873,33.507402,32.943628,33.166167,0,0,0,0,0,0,0,44.856479,40.640552,43.458703,43.71587,43.142625,39.595093,42.722015,40.319879,42.185417,42.292959,0,0,0,0,0,16.071352,16.576048,15.453716,16.342136,16.715646,16.11035,15.307057,15.153843,14.939959,15.247517,15.317404,14.923435,13.982044,14.033113,14.064735,12.392396,12.832197,13.113261,14.9209,0.971608,7.674698,0,0,0,0,0,0,11.588735,0,120.459777,15.085404,0.772296,1.042133,0,0,120.4,208.3,99.65,18.2,7.804,7.519,60.02,0.88,5.83875,18.525,18.425,17.575,8.028,0,0,0,0,0,458.35,2048.31,1973.36,1965.27,1943.8,697.03,492.33,464.08,1687.914067,18.724834,101.320749,101.320749,0.040738,0.240714,26.760993,0.51313,35.038145,0.398165
04.01.2016 14:04:14,,18.38754,85.412337,83.498973,40.834449,40.896858,12.816355,14.159848,69.910359,52.934846,46.878296,46.132651,40.684148,45.199006,80.642878,46.934498,0,12.069504,11.844436,13.337982,12.538606,11.014217,11.309797,0,28.406372,28.475445,28.63618,28.650351,28.72748,28.585594,28.577521,28.43149,28.662548,28.572553,22.31901,23.190748,22.390974,21.465009,20.256421,15.925014,33.925979,16.684339,17.040333,16.751414,16.373927,16.281076,16.384808,16.440115,16.469853,17.118803,16.553233,33.477279,32.724728,32.16041,33.808461,33.090786,32.230517,33.925979,33.426004,32.686292,33.05894,0,0,0,0,0,0,0,44.798336,40.52342,43.508268,43.621522,43.092562,39.588628,42.740395,40.214623,42.054052,42.237978,0,0,0,0,0,16.115319,16.564697,15.442354,16.352001,16.716987,16.136179,15.299868,15.194762,14.977255,15.264471,15.410773,15.112703,14.025734,13.960488,14.080981,12.401387,12.8536,13.115924,14.94586,1.120694,7.656459,0,0,0,0,0,0,11.595996,0,120.184731,15.061539,0.77439,1.048957,0,0,120.5,208.5,99.68,18.175,7.795,7.511,60.01,0.88,5.834,18.55,18.425,17.6,8.037,0,0,0,0,0,457.89,2049.76,1976.55,1969.2,1948.99,698.42,492.49,463.98,1690.634431,18.734758,101.320749,101.320749,0.041651,0.24148,26.71159,0.513133,35.037326,0.398151
04.01.2016 14:04:18,,18.36874,85.452088,83.509801,40.729292,40.939549,12.849192,14.160532,69.906782,52.943691,46.876529,46.137234,40.722872,45.191968,80.635872,46.942791,0,12.085421,11.85544,13.348424,12.547964,11.017574,11.317162,0,28.367514,28.492384,28.62334,28.681278,28.7489,28.597867,28.597508,28.432283,28.676256,28.579703,22.314873,23.180486,22.38305,21.459966,20.241072,15.918857,34.144664,16.63812,17.037263,16.742543,16.344561,16.27202,16.396424,16.429971,16.464424,17.108303,16.540666,33.79339,33.066412,32.218824,34.086452,33.545455,32.588432,34.144664,33.880905,33.15809,33.386958,0,0,0,0,0,0,0,44.896653,40.562193,43.575487,43.696534,43.13445,39.560406,42.78655,40.22533,42.072019,42.278847,0,0,0,0,0,16.13842,16.528137,15.450223,16.305096,16.619879,16.13316,15.294488,15.221876,14.972781,15.25673,15.577626,15.218972,14.083408,13.993812,14.185717,12.415649,12.783416,13.115606,14.960833,0.976626,7.667808,0,0,0,0,0,0,11.599586,0,120.490035,15.06798,0.774289,1.035871,0,0,120.5,208.5,99.71,18.25,7.837,7.551,60,0.88,5.8625,18.625,18.5,17.65,8.072,0,0,0,0,0,457.59,2060.08,1984.4,1976.2,1954.01,699.12,491.91,463.49,1685.294104,18.726243,101.320749,101.320749,0.044115,0.239969,26.768615,0.515494,35.02023,0.398187
04.01.2016 14:04:22,,18.399736,85.644701,83.621636,40.858706,40.923768,12.859911,14.168647,69.918655,52.946,46.892205,46.139792,40.742946,45.199577,80.631489,46.93791,0,12.083883,11.848256,13.349252,12.543878,11.008744,11.312161,0,28.347338,28.548634,28.555092,28.660211,28.751151,28.636533,28.56765,28.441173,28.601913,28.567744,22.318505,23.184656,22.38578,21.478763,20.245073,15.934484,34.008746,16.661533,17.05668,16.747281,16.354741,16.227974,16.393004,16.437794,16.471883,17.169397,16.543861,33.714771,33.402323,32.23042,33.918382,33.544534,32.472008,34.008746,33.652967,33.135009,33.342129,0,0,0,0,0,0,0,45.042122,40.492133,43.595272,43.726419,43.102472,39.534384,42.791983,40.120599,42.132459,42.281982,0,0,0,0,0,16.127869,16.389391,15.461082,16.314677,16.679495,16.112089,15.250528,15.219667,14.976019,15.227655,15.547652,15.264868,14.093373,13.98106,14.12045,12.375756,12.738406,13.113721,14.944098,1.083384,7.684592,0,0,0,0,0,0,11.609798,0,120.671454,15.070275,0.772957,1.036523,0,0,120.5,208.5,99.73,18.25,7.835,7.553,60.02,0.88,5.8625,18.625,18.5,17.675,8.07,0,0,0,0,0,457.2,2060.94,1987.11,1979.26,1957.94,699.38,491.39,463.14,1684.157392,18.739804,101.320749,101.320749,0.039688,0.239621,26.770385,0.514298,35.025606,0.398139
04.01.2016 14:04:26,,18.443209,85.749782,83.741799,41.159048,40.85948,12.86566,14.231705,69.927767,52.960374,46.892752,46.139244,40.752575,45.200784,80.65544,46.946547,0,12.083672,11.849319,13.359589,12.544577,11.002883,11.317416,0,28.379606,28.532998,28.626998,28.645474,28.70377,28.58269,28.516673,28.386423,28.568877,28.549279,22.304783,23.176892,22.389193,21.472432,20.250299,15.929753,33.951736,16.629611,16.973842,16.700496,16.330608,16.271849,16.374493,16.42291,16.463528,17.11357,16.520917,33.790284,33.516802,32.3037,33.909411,33.716337,32.792519,33.951736,33.815646,33.095651,33.432454,0,0,0,0,0,0,0,45.06943,40.895039,43.688006,43.784233,43.213677,39.778865,42.911195,40.245032,42.191232,42.419634,0,0,0,0,0,16.146323,16.437216,15.421286,16.291598,16.693225,16.139249,15.242492,15.18077,14.958358,15.239588,15.563574,15.177865,14.018087,14.00482,14.085874,12.355868,12.827425,13.049919,14.935196,1.021491,7.695772,0,0,0,0,0,0,11.605257,0,120.820811,15.070521,0.775214,1.039442,0,0,120.5,208.5,99.76,18.275,7.847,7.567,60,0.88,5.873,18.675,18.525,17.7,8.091,0,0,0,0,0,457.04,2065.26,1991.66,1983.39,1962,699.32,491.68,462.97,1683.301913,18.726413,101.320749,101.320749,0.040318,0.239392,26.772926,0.513138,35.097613,0.398166
04.01.2016 14:04:30,,18.460986,85.752366,83.77016,41.177334,40.823113,12.925889,14.163541,69.941735,52.957927,46.897056,46.146839,40.749848,45.203347,80.679427,46.942322,0,12.080169,11.838714,13.364274,12.541076,10.98753,11.299699,0,28.303308,28.488644,28.609734,28.683638,28.718795,28.583006,28.487389,28.343679,28.5317,28.527766,22.308987,23.173162,22.3851,21.470501,20.250535,15.940149,34.206057,16.613711,16.998183,16.722668,16.350067,16.242524,16.373642,16.418432,16.459413,17.129028,16.52233,33.824974,33.407861,32.480232,33.886055,33.550249,32.666351,34.206057,33.609915,33.21989,33.427954,0,0,0,0,0,0,0,45.115135,40.705022,43.907595,43.77753,43.312807,39.689837,42.868489,40.208103,42.224263,42.423198,0,0,0,0,0,16.091777,16.492572,15.392842,16.27442,16.682399,16.144016,15.222212,15.176827,14.935167,15.238187,15.433861,15.175557,13.990514,14.013232,14.059756,12.378126,12.808534,13.0776,14.921533,1.106196,7.70846,0,0,0,0,0,0,11.60511,0,121.061271,15.066866,0.772147,1.040781,0,0,120.5,208.6,99.78,18.3,7.856,7.567,60,0.88,5.87775,18.625,18.5,17.675,8.07,0,0,0,0,0,456.98,2060.74,1984.34,1973.77,1950.49,698.95,491.26,462.79,1683.155036,18.730841,101.320749,101.320749,0.039174,0.23935,26.770156,0.513112,35.019328,0.398162
04.01.2016 14:04:34,,18.471261,85.771387,83.796197,41.136929,40.827832,12.839612,14.140449,69.961282,52.970316,46.907186,46.150633,40.759659,45.212632,80.709506,46.951139,0,12.09049,11.847215,13.375855,12.546297,11.005881,11.304925,0,28.283693,28.484282,28.563575,28.669052,28.754252,28.574698,28.51478,28.344519,28.624028,28.534764,22.306973,23.175475,22.386513,21.466681,20.244361,15.943747,34.104403,16.661,17.01827,16.780647,16.33553,16.197334,16.374881,16.408792,16.437624,17.114138,16.52676,33.458367,32.858999,32.301361,33.646837,32.862753,32.327649,34.104403,33.629867,32.69329,33.09817,0,0,0,0,0,0,0,44.997584,40.473911,43.600666,43.720293,43.313873,39.501391,42.895623,40.069673,42.256732,42.314416,0,0,0,0,0,16.088201,16.494618,15.393982,16.290069,16.685714,16.17073,15.26329,15.188861,14.972442,15.16526,15.440991,15.236605,14.030367,14.050176,14.060353,12.339953,12.770145,13.083787,14.929197,1.026194,7.681247,0,0,0,0,0,0,11.613666,0,120.616215,15.06839,0.7722,1.043673,0,0,120.5,208.5,99.81,18.2,7.806,7.524,60.01,0.88,5.84325,18.525,18.425,17.575,8.033,0,0,0,0,0,457.42,2051.4,1975.02,1966.53,1944.02,697.31,491.5,463.21,1688.112691,18.743999,101.320749,101.320749,0.039167,0.240752,26.71259,0.509632,35.039817,0.39818
04.01.2016 14:04:38,,18.476766,85.620695,83.714546,40.848801,40.889079,12.836266,14.138517,69.981127,52.965505,46.909535,46.160432,40.772883,45.220475,80.752415,46.960048,0,12.080212,11.852233,13.385775,12.545487,10.995592,11.298284,0,28.321831,28.476129,28.579461,28.592018,28.658927,28.532819,28.529948,28.377273,28.628253,28.521851,22.287548,23.154082,22.363301,21.453378,20.236285,15.945254,33.895067,16.635492,17.013432,16.717617,16.297501,16.220423,16.305299,16.395246,16.42698,17.127603,16.501499,33.141165,32.638543,32.54039,33.159572,32.934029,32.696466,33.895067,33.343085,32.871648,33.024441,0,0,0,0,0,0,0,44.925172,40.506601,43.626898,43.592338,43.178786,39.541751,42.7988,40.140403,42.129521,42.271141,0,0,0,0,0,16.151121,16.467581,15.396685,16.283157,16.683155,16.091809,15.289046,15.21589,14.959348,15.248929,15.476544,15.301208,13.909666,14.076507,14.073963,12.294061,12.788706,13.084515,14.932883,1.071048,7.656248,0,0,0,0,0,0,11.618207,0,120.300192,15.070947,0.775584,1.04259,0,0,120.5,208.5,99.84,18.175,7.797,7.515,60.02,0.88,5.835,18.55,18.4,17.6,8.028,0,0,0,0,0,457.12,2049.72,1972.53,1961.98,1938.73,696.99,491.09,462.72,1687.9704,18.728674,101.320749,101.320749,0.040567,0.240741,26.654155,0.509603,35.038441,0.398118
04.01.2016 14:04:42,,18.425416,85.485008,83.575356,40.78672,40.960445,12.798367,14.125532,69.983329,52.975126,46.907898,46.150908,40.783179,45.215322,80.751082,46.961035,0,12.081875,11.840784,13.390709,12.538595,10.985227,11.300677,0,28.340336,28.504677,28.601728,28.632223,28.664511,28.542709,28.51867,28.38537,28.637604,28.536425,22.297316,23.166907,22.369101,21.45467,20.245167,15.950543,33.508018,16.637333,16.984643,16.725078,16.30569,16.220813,16.328721,16.405248,16.429728,17.096643,16.504657,33.143694,32.635888,32.213001,32.943886,32.609607,32.258068,33.508018,33.035751,32.755486,32.789267,0,0,0,0,0,0,0,44.823514,40.598954,43.51805,43.547118,43.064937,39.533904,42.733867,40.169522,42.148482,42.237594,0,0,0,0,0,16.131707,16.432578,15.376349,16.050445,16.674809,16.045728,15.146534,15.231132,14.958252,15.234037,15.46837,15.199545,14.03561,14.072502,14.062689,12.324636,12.779219,13.093404,14.90653,1.042776,7.645511,0,0,0,0,0,0,11.62532,0,120.238987,15.071636,0.780283,1.042219,0,0,120.5,208.5,99.86,18.1,7.766,7.484,60.01,0.88,5.811,18.475,18.35,17.525,7.995,0,0,0,0,0,456.55,2042.26,1968.34,1961.49,1940.32,697.67,490.25,462.19,1683.365172,18.731986,101.320749,101.320749,0.040296,0.239432,26.711426,0.509611,34.976252,0.398146
04.01.2016 14:04:46,,18.401339,85.440177,83.531608,40.564254,40.960922,12.804036,14.118782,69.98357,52.978618,46.903776,46.159921,40.817963,45.221279,80.754608,46.968503,0,12.076734,11.844383,13.409214,12.536368,10.973884,11.294074,0,28.28144,28.45799,28.431258,28.572266,28.657652,28.5563,28.537464,28.415649,28.684558,28.510509,22.278057,23.156134,22.34858,21.442256,20.232017,15.942602,33.773972,16.655323,16.97961,16.705359,16.307726,16.197277,16.343996,16.377726,16.408734,17.079831,16.496969,33.506739,32.735972,32.350673,33.471008,33.108639,32.404318,33.773972,33.51853,32.826602,33.077384,0,0,0,0,0,0,0,44.766186,40.459719,43.731655,43.565772,42.9648,39.537682,42.735685,40.226073,42.063534,42.227901,0,0,0,0,0,16.12774,16.46234,15.335896,16.123024,16.64909,16.01945,15.180144,15.203744,14.965358,15.223532,15.442804,15.202292,14.040178,14.051264,14.065984,12.329575,12.739962,13.095631,14.903223,1.050767,7.649662,0,0,0,0,0,0,11.622878,0,120.328647,15.067308,0.774933,1.040039,0,0,120.5,208.5,99.89,18.175,7.789,7.507,60.01,0.88,5.83175,18.5,18.4,17.55,8.018,0,0,0,0,0,456.39,2046.95,1971.91,1963.93,1943.25,698.13,490.15,461.87,1690.61478,18.746275,101.320749,101.320749,0.041409,0.241481,26.714802,0.509595,34.921849,0.399293
04.01.2016 14:04:50,,18.414388,85.503041,83.536985,40.590003,40.88619,12.808796,14.131251,69.977974,52.968304,46.902526,46.149908,40.81714,45.228143,80.723833,46.969877,0,12.082488,11.842308,13.405142,12.534658,10.964334,11.291633,0,28.307925,28.473527,28.407146,28.577936,28.676416,28.580268,28.538649,28.443925,28.65812,28.518212,22.274976,23.141701,22.342254,21.439715,20.23146,15.942406,33.985567,16.590041,16.935735,16.676157,16.266907,16.218846,16.336002,16.382789,16.386597,17.054445,16.474134,33.724275,32.808506,32.155521,33.780896,33.295334,32.384607,33.985567,33.457031,32.917184,33.167658,0,0,0,0,0,0,0,44.792177,40.569647,43.521423,43.538615,43.09136,39.595245,42.703013,40.220526,42.120098,42.239123,0,0,0,0,0,16.135366,16.451104,15.324104,16.107432,16.631148,16.009298,15.16472,15.200665,14.92923,15.199939,15.302504,15.277998,14.090706,14.012924,14.036005,12.343234,12.717359,12.998817,14.885142,1.100063,7.653637,0,0,0,0,0,0,11.621862,0,120.65385,15.067915,0.774298,1.041821,0,0,120.5,208.5,99.91,18.2,7.808,7.534,59.99,0.88,5.84075,18.575,18.425,17.625,8.041,0,0,0,0,0,455.9,2054.65,1979.71,1970.1,1947.89,698.94,489.87,461.64,1690.828206,18.743442,101.320749,101.320749,0.0401,0.241544,26.600244,0.506101,34.922276,0.400462
04.01.2016 14:04:54,,18.429818,85.667277,83.643062,40.726065,40.793358,12.849056,14.060702,69.975157,52.964965,46.906583,46.14324,40.799334,45.221023,80.713873,46.963,0,12.073293,11.8322,13.413779,12.52292,10.957317,11.275143,0,28.26854,28.443118,28.452985,28.536765,28.612647,28.512367,28.485278,28.357178,28.615696,28.476064,22.276891,23.14812,22.341463,21.433869,20.227776,15.940885,33.709641,16.587251,16.943277,16.653788,16.298211,16.177423,16.310725,16.390154,16.373108,17.045495,16.466742,33.602642,33.189563,32.332583,33.501529,33.019431,32.362625,33.709641,33.279444,33.075906,33.119263,0,0,0,0,0,0,0,44.939468,40.498383,43.589988,43.619409,43.095235,39.62633,42.753,40.307922,42.126637,42.284041,0,0,0,0,0,16.131967,16.436283,15.287667,16.098774,16.612704,15.979596,15.145524,15.171667,14.883518,15.167128,15.29638,15.279861,14.169803,13.990618,14.019879,12.325079,12.680575,12.962953,14.868888,1.069651,7.670327,0,0,0,0,0,0,11.63286,0,121.028718,15.068931,0.77802,1.040271,0,0,120.5,208.6,99.94,18.2,7.81,7.532,60.02,0.88,5.8465,18.55,18.45,17.625,8.039,0,0,0,0,0,455.97,2055.5,1980.18,1971.29,1949.5,698.8,489.69,461.72,1689.387519,18.75109,101.320749,101.320749,0.040196,0.241148,26.598555,0.506109,34.923603,0.400479
04.01.2016 14:04:58,,18.412741,85.744399,83.719832,40.89502,40.687179,12.85078,14.001798,69.973973,52.960933,46.8931,46.141563,40.775948,45.22461,80.712917,46.970073,0,12.064305,11.83013,13.422804,12.512661,10.95324,11.270703,0,28.300413,28.399275,28.527909,28.529882,28.588902,28.405016,28.406272,28.301489,28.558765,28.446436,22.275157,23.142061,22.317724,21.424552,20.222787,15.938778,34.110937,16.567015,16.894047,16.667637,16.269809,16.189645,16.302453,16.359759,16.367375,17.058432,16.452217,33.643727,33.00674,32.361909,33.793947,33.082339,32.568965,34.110937,33.273011,33.035157,33.208526,0,0,0,0,0,0,0,44.882145,40.718879,43.349149,43.683963,43.203073,39.751345,42.805892,40.381525,42.183103,42.328786,0,0,0,0,0,16.160314,16.444676,15.331102,16.07597,16.589549,15.964046,15.110718,15.172626,14.857783,15.15429,15.256859,15.213291,14.082083,13.959591,14.008299,12.324949,12.710644,12.996653,14.856302,1.027078,7.670614,0,0,0,0,0,0,11.634565,0,121.10661,15.070177,0.779047,1.04073,0,0,120.5,208.5,99.97,18.2,7.814,7.53,60.03,0.88,5.84225,18.55,18.425,17.625,8.037,0,0,0,0,0,455.81,2054.69,1980.32,1971.8,1949.01,699.47,490.5,461.31,1687.947889,18.743225,101.320749,101.320749,0.038412,0.240744,26.594474,0.507256,34.906999,0.40046
04.01.2016 14:05:02,,18.370922,85.730058,83.729371,41.049603,40.673152,12.860787,14.028164,69.976621,52.956749,46.891928,46.154187,40.745321,45.221021,80.726616,46.963435,0,12.066715,11.824709,13.429575,12.509792,10.947268,11.261271,0,28.223656,28.342621,28.465699,28.572799,28.649217,28.479513,28.429459,28.287177,28.591456,28.449066,22.270092,23.130332,22.301116,21.405945,20.211388,15.944751,33.806215,16.561561,16.935539,16.649493,16.28521,16.1724,16.288837,16.335807,16.358657,17.017279,16.448438,34.044632,32.815077,32.384563,33.674931,33.006148,32.524926,33.806215,33.433226,32.894977,33.176077,0,0,0,0,0,0,0,44.879245,40.473666,43.677693,43.664224,43.137409,39.450652,42.823382,40.130383,42.213908,42.272285,0,0,0,0,0,16.163979,16.399381,15.302823,16.079455,16.563478,15.945943,15.108214,15.179018,14.833487,15.129819,15.241648,15.257804,14.062312,13.94309,13.998159,12.338275,12.697474,12.946193,14.843919,1.04178,7.668346,0,0,0,0,0,0,11.63186,0,121.116772,15.0668,0.774717,1.046984,0,0,120.5,208.5,99.99,18.175,7.799,7.524,60.01,0.88,5.837,18.525,18.4,17.6,8.024,0,0,0,0,0,455.8,2049.71,1975.85,1967.24,1945.04,699.13,490.7,461.67,1684.921039,18.743303,101.320749,101.320749,0.037433,0.239878,26.59667,0.507277,34.978694,0.400494
04.01.2016 14:05:06,,18.350314,85.594317,83.669062,41.019322,40.685578,12.833829,13.966864,69.981256,52.963477,46.902016,46.154654,40.738266,45.227412,80.749253,46.973521,0,12.069455,11.822534,13.438677,12.511075,10.941809,11.256361,0,28.238201,28.400224,28.487058,28.592003,28.664652,28.487955,28.4501,28.290058,28.576038,28.465143,22.268177,23.128779,22.29884,21.389768,20.210554,15.952258,33.788779,16.508506,16.915309,16.589008,16.249914,16.148709,16.257713,16.338596,16.330436,17.045439,16.417274,33.794852,33.186,32.374975,33.629449,33.29929,32.40287,33.788779,33.275525,32.91417,33.185101,0,0,0,0,0,0,0,44.886303,40.466179,43.629108,43.638147,43.096782,39.489742,42.778489,39.960992,42.149832,42.232841,0,0,0,0,0,16.227155,16.417391,15.26821,16.052848,16.569339,15.919878,15.097379,15.182344,14.838085,15.100647,15.258771,15.243159,13.915703,13.927517,13.997127,12.406228,12.661965,12.978549,14.836794,1.069165,7.671353,0,0,0,0,0,0,11.628648,0,120.957646,15.066194,0.775514,1.042695,0,0,120.5,208.6,100.02,18.15,7.783,7.515,59.99,0.88,5.83125,18.525,18.375,17.575,8.016,0,0,0,0,0,456.21,2045.92,1971.37,1962.65,1939.78,698.58,491.36,461.83,1683.42024,18.737838,101.320749,101.320749,0.036989,0.239455,26.538334,0.506109,34.97953,0.400467
04.01.2016 14:05:10,,18.264587,85.443704,83.559286,40.838169,40.779958,12.81232,13.936512,69.988031,52.971117,46.895093,46.153415,40.739671,45.225294,80.748913,46.967475,0,12.073552,11.821168,13.446041,12.511348,10.946457,11.255359,0,28.286559,28.457187,28.48948,28.614157,28.679451,28.586891,28.536482,28.37986,28.599448,28.514391,22.26801,23.123205,22.278111,21.386713,20.206592,15.965515,33.73518,16.558562,16.881428,16.660273,16.208939,16.146909,16.219277,16.325916,16.328455,16.99217,16.41622,33.564946,32.796361,32.149808,33.624254,32.961699,32.347065,33.73518,33.181697,32.668901,33.003323,0,0,0,0,0,0,0,44.811583,40.532446,43.502385,43.635667,43.072671,39.68086,42.766432,40.188113,42.018352,42.24539,0,0,0,0,0,16.247769,16.457585,15.228938,16.024489,16.537366,15.900767,15.075531,15.198258,14.846378,15.043031,15.24219,15.231661,13.997066,13.852934,13.987252,12.350286,12.643951,12.992194,14.825425,1.104251,7.648413,0,0,0,0,0,0,11.631369,0,120.623755,15.066833,0.775817,1.040853,0,0,120.5,208.5,100.04,18.15,7.777,7.505,59.99,0.88,5.8215,18.5,18.35,17.55,8.008,0,0,0,0,0,456.58,2043.84,1969.35,1960.35,1936.67,697.34,490.76,462.47,1679.21189,18.746043,101.320749,101.320749,0.035814,0.238262,26.59608,0.507287,34.980743,0.400469
