Time,discription,T1_comp_in,T2_comp_out,T3_cond_in,T4_cond_out,T5_exv_in,T6_exv_out,T7_evap_out,T10_ballvalve_in,T11_ballvalve_out,T12_HGB_out,T13_after_bypass,T14_after_sightglass,T15_ballvalve2_in,T16_comp_shell_top,T17_comp_shell_bottom,Free,T20_evap_in,T21_evap_in,T22_evap_in,T23_evap_in,T24_evap_in,T25_evap_in,Free,T40_evap_air_in,T41_evap_air_in,T42_evap_air_in,T43_evap_air_in,T44_evap_air_in,T45_evap_air_in,T46_evap_air_in,T47_evap_air_in,T48_evap_air_in,T_average_evap_air_in,T27_evap_out,T28_evap_out,T29_evap_out,T30_evap_out,T31_evap_out,T32_evap_out,Free,T50_evap_air_out,T51_evap_air_out,T52_evap_air_out,T53_evap_air_out,T54_evap_air_out,T55_evap_air_out,T56_evap_air_out,T57_evap_air_out,T58_evap_air_out,T_average_evap_air_out,T60_cond_air_in,T61_cond_air_in,T62_cond_air_in,T63_cond_air_in,T64_cond_air_in,T65_cond_air_in,T66_cond_air_in,T67_cond_air_in,T68_cond_air_in,T_average_cond_air_in,Free,Free,Free,Free,Free,Free,Free,T64_cond_air_out,T65_cond_air_out,T66_cond_air_out,T67_cond_air_out,T68_cond_air_out,T69_cond_air_out,T70_cond_air_out,T71_cond_air_out,T72_cond_air_out,T_average_cond_air_out,Free,Free,Free,Free,Free,T80_evap_new_grid,T81_evap_new_grid,T82_evap_new_grid,T83_evap_new_grid,T84_evap_new_grid,T85_evap_new_grid,T86_evap_new_grid,T87_evap_new_grid,T88_evap_new_grid,T89_evap_new_grid,T90_evap_new_grid,T91_evap_new_grid,T92_evap_new_grid,T93_evap_new_grid,T94_evap_new_grid,T95_evap_new_grid,T96_evap_new_grid,T97_evap_new_grid,T_average_evap_new_grid,Air_pressure_out,PT_total_power,Free,Free,Free,Free,Free,Free,T_dp_chilled_mirror_out,Free,m_R,T_dp_chilled_mirror_in,PT_fan_evap,PT_fan_cond,Free,Free,VLN_avg,VLL_avg,kWH,AMP_avg,WL2-N,WL3-N,Hzsys,PFSYS,PT_comp_power,AL1,AL2,AL,WL1-N,N/A,N/A,N/A,N/A ,N/A,P1_comp_in,P2_comp_out,P3_cond_out,P4_MM_out,P5_exv_in,P6_exv_out,P7_evap_in,P8_evap_out,Q_nozzle_apx,T_nozzle_in,P_atm,P_nozzle_in ,P_nozzle_out,dP_nozzle,T_room_1155,RH_room_1155,T_room_1151,RH_room_1151
04.01.2016 14:05:14,,18.192308,85.375462,83.44602,40.69216,40.830508,12.756081,13.982018,69.965281,52.951315,46.891241,46.132693,40.752152,45.217479,80.733781,46.964497,0,12.070572,11.829114,13.453975,12.50655,10.949307,11.248732,0,28.240019,28.40258,28.45138,28.575165,28.631671,28.535878,28.515965,28.369747,28.618576,28.482331,22.256564,23.123303,22.256564,21.36587,20.197474,15.970511,33.872419,16.523304,16.863038,16.568089,16.198881,16.143017,16.219013,16.299356,16.34288,17.026522,16.394697,33.617355,32.720813,32.028251,33.796691,32.767113,32.15381,33.872419,33.086157,32.343377,32.931776,0,0,0,0,0,0,0,44.766729,40.629386,43.43409,43.577836,43.030773,39.69485,42.695615,40.214535,42.006764,42.227842,0,0,0,0,0,16.24766,16.397093,15.234093,15.934402,16.554663,15.902291,15.085952,15.224653,14.867334,15.066707,15.285103,15.244985,14.020401,13.991504,13.993503,12.244232,12.677197,12.901359,14.826285,1.038794,7.638519,0,0,0,0,0,0,11.625517,0,120.513049,15.069046,0.777983,1.042124,0,0,120.5,208.6,100.07,18.125,7.772,7.496,60.01,0.88,5.81825,18.475,18.35,17.55,7.999,0,0,0,0,0,456.35,2042.93,1966.76,1957.54,1935.09,696.3,490.7,462.33,1685.335586,18.739324,101.320749,101.320749,0.036944,0.239999,26.595162,0.507278,34.98017,0.399298
04.01.2016 14:05:18,,18.17027,85.336302,83.393841,40.870345,40.830729,12.778379,13.874089,69.948943,52.958232,46.897146,46.137731,40.762335,45.225158,80.712814,46.961873,0,12.079254,11.818311,13.452281,12.50904,10.945239,11.252683,0,28.284283,28.412212,28.476261,28.553761,28.628206,28.518599,28.487742,28.339009,28.637354,28.481936,22.25526,23.105958,22.240288,21.348137,20.187312,15.973916,34.020178,16.538855,16.833088,16.618812,16.177256,16.085476,16.218789,16.294054,16.342294,16.96214,16.388578,33.620996,32.500263,32.078044,33.557936,32.955043,32.213434,34.020178,33.294408,32.395482,32.959531,0,0,0,0,0,0,0,44.675194,40.559944,43.460871,43.544531,43.083804,39.72473,42.723121,40.250801,42.014588,42.226398,0,0,0,0,0,16.200649,16.401589,15.229699,15.975726,16.548824,15.897174,15.025091,15.214813,14.849681,15.068122,15.290511,15.181047,13.977836,13.978199,13.998918,12.206875,12.590956,12.935033,14.809486,1.013219,7.635918,0,0,0,0,0,0,11.623796,0,120.393491,15.070095,0.775187,1.043781,0,0,120.5,208.6,100.1,18.125,7.77,7.501,59.99,0.88,5.81825,18.5,18.35,17.55,8.01,0,0,0,0,0,456.52,2043.85,1969.61,1962.26,1940.72,697.96,491.3,462.49,1684.435305,18.73033,101.320749,101.320749,0.036432,0.239751,26.593671,0.504935,34.919243,0.399297
04.01.2016 14:05:22,,18.134461,85.320116,83.354886,40.962763,40.787489,12.817489,13.894843,69.940279,52.973068,46.903409,46.147289,40.772438,45.226616,80.687455,46.967262,0,12.062757,11.8284,13.461809,12.501104,10.95005,11.249839,0,28.302835,28.407797,28.50683,28.544503,28.619846,28.480637,28.445474,28.36079,28.65626,28.480552,22.256399,23.114486,22.235475,21.335919,20.196766,15.982136,33.715983,16.557406,16.845108,16.638449,16.194543,16.099863,16.231905,16.298101,16.310433,16.991921,16.396976,33.811006,32.944634,32.270263,33.479467,32.741218,32.450334,33.715983,33.227358,32.466963,33.011914,0,0,0,0,0,0,0,44.727122,40.468673,43.620253,43.547764,43.114874,39.572421,42.71199,40.138539,42.030424,42.214673,0,0,0,0,0,16.151802,16.464091,15.236358,16.048592,16.556926,15.891674,15.026486,15.172275,14.872868,15.08041,15.218023,15.227282,14.004676,14.036662,14.01649,12.196076,12.579535,12.976373,14.819811,1.179816,7.648695,0,0,0,0,0,0,11.6176,0,120.598906,15.064882,0.77688,1.040491,0,0,120.5,208.6,100.12,18.125,7.77,7.496,60.03,0.88,5.821,18.475,18.35,17.55,7.999,0,0,0,0,0,456.7,2041.3,1964.77,1955.4,1932.67,696.19,491.39,462.4,1684.004078,18.752297,101.320749,101.320749,0.037167,0.239617,26.58618,0.507245,34.980333,0.399309
04.01.2016 14:05:26,,18.063277,85.195924,83.281249,40.739277,40.756985,12.775993,13.872411,69.924609,52.962518,46.896016,46.148864,40.750787,45.228194,80.665292,46.974301,0,12.066998,11.828271,13.464771,12.515717,10.945911,11.257181,0,28.319395,28.475666,28.538635,28.613619,28.647702,28.490556,28.405696,28.33016,28.565723,28.487461,22.247423,23.112005,22.223793,21.326394,20.182171,15.993426,33.78295,16.490181,16.831194,16.554911,16.211453,16.155772,16.204017,16.285993,16.326072,17.046878,16.382449,33.170697,32.33874,32.087467,33.284524,32.520589,32.179219,33.78295,32.820751,32.289026,32.719329,0,0,0,0,0,0,0,44.68164,40.468346,43.433468,43.459347,43.0282,39.479109,42.741991,40.005459,42.051745,42.149923,0,0,0,0,0,16.189573,16.407379,15.232409,16.08673,16.579272,15.891174,15.052313,15.148538,14.887259,15.096614,15.243301,15.210625,13.884765,14.003267,13.971462,12.189203,12.603222,12.990409,14.814862,0.991121,7.627393,0,0,0,0,0,0,11.612765,0,120.333105,15.066882,0.774802,1.043298,0,0,120.5,208.5,100.15,18.1,7.762,7.49,59.99,0.88,5.81,18.475,18.35,17.55,8.001,0,0,0,0,0,456.92,2041.95,1967.4,1958.37,1936.41,697.18,491.04,462.38,1688.522343,18.735439,101.320749,101.320749,0.039131,0.240912,26.524139,0.509599,34.919014,0.3993
04.01.2016 14:05:30,,18.050827,85.208847,83.28091,40.637515,40.802438,12.784993,13.933132,69.908971,52.968861,46.899809,46.145655,40.769901,45.233974,80.640076,46.988807,0,12.061789,11.82816,13.458842,12.518882,10.946894,11.249782,0,28.346559,28.498162,28.602568,28.629476,28.619431,28.491345,28.388364,28.325746,28.534939,28.492954,22.25382,23.110648,22.212513,21.325756,20.172497,16.020722,33.907997,16.532513,16.870613,16.593977,16.257242,16.125748,16.235842,16.32108,16.364421,17.032102,16.41268,33.764936,32.431214,32.13489,33.486982,32.361834,32.306041,33.907997,33.100849,32.837937,32.925854,0,0,0,0,0,0,0,44.682132,40.383027,43.398509,43.443709,43.045005,39.556943,42.700451,40.104763,42.060046,42.152732,0,0,0,0,0,16.236972,16.437179,15.219219,16.184556,16.524033,15.895772,15.02859,15.10884,14.88496,15.096494,15.24064,15.184182,13.921179,13.992607,13.968071,12.179252,12.652498,13.025296,14.82113,1.056972,7.638323,0,0,0,0,0,0,11.607175,0,120.503739,15.069193,0.775844,1.040333,0,0,120.5,208.5,100.17,18.125,7.777,7.498,59.99,0.88,5.8215,18.475,18.35,17.55,8.004,0,0,0,0,0,456.62,2042,1966.46,1958.1,1936.56,696.85,491.07,462.27,1685.047702,18.73725,101.320749,101.320749,0.037822,0.239919,26.70423,0.510779,34.920686,0.399297
04.01.2016 14:05:34,,18.051479,85.156376,83.240754,40.79974,40.81634,12.785182,13.931916,69.894267,52.966658,46.895393,46.145612,40.778269,45.237223,80.604674,46.993576,0,12.057223,11.834884,13.458646,12.523964,10.945422,11.259061,0,28.355516,28.480567,28.573852,28.619954,28.655292,28.558604,28.492766,28.393553,28.621928,28.528004,22.251588,23.104632,22.215151,21.316662,20.179477,16.033896,33.888846,16.544774,16.88722,16.596447,16.226161,16.160142,16.255905,16.310856,16.344405,17.099087,16.415739,33.300769,32.299919,32.171513,33.687732,32.761031,32.281142,33.888846,33.077218,32.886336,32.928279,0,0,0,0,0,0,0,44.668933,40.582265,43.36704,43.506716,43.074876,39.675604,42.714014,40.225151,42.048418,42.207002,0,0,0,0,0,16.292537,16.39536,15.227639,16.151615,16.561453,15.92904,15.067151,15.140136,14.894109,15.127791,15.248334,15.178079,13.950329,13.98577,13.998673,12.160752,12.621101,13.018287,14.830453,1.0404,7.640696,0,0,0,0,0,0,11.607306,0,120.439845,15.070242,0.772215,1.037969,0,0,120.5,208.5,100.2,18.125,7.774,7.501,59.99,0.88,5.81875,18.475,18.35,17.55,7.993,0,0,0,0,0,456.75,2041.46,1966.44,1957.85,1936.47,697.43,490.75,462.31,1686.246438,18.726847,101.320749,101.320749,0.037644,0.240248,26.711491,0.510787,34.905983,0.399319
04.01.2016 14:05:38,,18.02117,85.156862,83.222206,40.721686,40.755998,12.779874,13.946053,69.858943,52.964364,46.882793,46.137374,40.765516,45.22173,80.565276,46.977261,0,12.055388,11.827767,13.462814,12.522676,10.942673,11.256677,0,28.27745,28.394077,28.539395,28.575812,28.656354,28.505489,28.49311,28.373982,28.613124,28.492088,22.256111,23.11492,22.224004,21.325702,20.185274,16.055315,33.652005,16.548596,16.876721,16.622206,16.203867,16.142381,16.24939,16.30688,16.343875,17.049989,16.41174,33.592163,32.548108,32.161139,33.674691,33.155134,32.396482,33.652005,33.279505,32.737076,33.021812,0,0,0,0,0,0,0,44.662096,40.518559,43.349205,43.499519,42.89231,39.585363,42.686948,40.193946,41.994543,42.15361,0,0,0,0,0,16.28982,16.328992,15.245433,16.089404,16.511595,15.912354,15.078956,15.160292,14.88921,15.189339,15.274659,15.167917,13.920525,13.980139,14.172409,12.169494,12.633547,13.024725,14.835489,1.093337,7.632915,0,0,0,0,0,0,11.595668,0,120.447156,15.067636,0.77644,1.042644,0,0,120.5,208.5,100.22,18.15,7.787,7.513,60.02,0.88,5.82875,18.525,18.4,17.6,8.024,0,0,0,0,0,456.74,2049.44,1973.72,1963.82,1940.72,698.23,490.47,462.41,1682.05613,18.710437,101.320749,101.320749,0.037373,0.239068,26.651532,0.509596,34.9079,0.399267
04.01.2016 14:05:42,,18.037306,85.238577,83.276352,40.702767,40.725126,12.791501,13.929557,69.840201,52.943082,46.879631,46.136616,40.758995,45.226894,80.531459,46.976285,0,12.056936,11.818206,13.457995,12.524041,10.937114,11.253853,0,28.330113,28.503067,28.519034,28.606397,28.693933,28.603168,28.545405,28.427896,28.607473,28.537387,22.250868,23.105535,22.219301,21.315038,20.17731,16.060018,33.326305,16.546226,16.885952,16.628901,16.239039,16.167579,16.266787,16.334432,16.334251,17.05342,16.425396,33.677178,32.706493,32.114444,33.731657,32.749575,32.307236,33.326305,33.077739,32.88364,32.952696,0,0,0,0,0,0,0,44.754182,40.600457,43.42029,43.533729,42.979023,39.644744,42.705395,40.303405,41.994546,42.215086,0,0,0,0,0,16.35808,16.383287,15.275458,16.091834,16.510942,15.867433,15.050705,15.129138,14.908531,15.195039,15.319205,15.216097,13.879156,13.945498,14.170483,12.186862,12.714526,13.03255,14.846379,1.035984,7.642152,0,0,0,0,0,0,11.595914,0,120.636803,15.065095,0.773949,1.038484,0,0,120.5,208.5,100.25,18.125,7.772,7.492,60,0.88,5.81775,18.475,18.35,17.55,8.001,0,0,0,0,0,456.8,2041.28,1965.34,1956.72,1935.11,697.12,490.22,462.69,1694.80827,18.725965,101.320749,101.320749,0.043034,0.242703,26.595982,0.50959,34.830812,0.399259
04.01.2016 14:05:46,,18.043595,85.161686,83.228887,40.612679,40.720278,12.772983,14.004493,69.827861,52.941591,46.866094,46.126126,40.755918,45.213752,80.506393,46.972372,0,12.054142,11.82379,13.462297,12.536718,10.944707,11.261079,0,28.291833,28.440394,28.5875,28.610461,28.694948,28.511617,28.529736,28.382981,28.611358,28.51787,22.240059,23.101944,22.221299,21.313247,20.184371,16.076357,33.543708,16.554036,16.858596,16.600814,16.235063,16.174304,16.260635,16.348773,16.349861,17.059233,16.42276,33.049116,32.372478,32.116204,33.03464,32.596874,32.55325,33.543708,33.345574,32.976912,32.843195,0,0,0,0,0,0,0,44.648027,40.313274,43.273254,43.360648,43.021497,39.323917,42.66328,39.92427,42.04131,42.063275,0,0,0,0,0,16.424081,16.412657,15.296871,16.049382,16.499331,15.878494,15.016745,15.032179,14.920872,15.191764,15.334627,15.219903,14.003832,13.978206,14.023096,12.220535,12.668041,13.018277,14.843827,1.06672,7.629382,0,0,0,0,0,0,11.591128,0,120.396867,15.069177,0.77713,1.036994,0,0,120.5,208.5,100.28,18.125,7.781,7.505,60.02,0.88,5.8215,18.525,18.4,17.575,8.02,0,0,0,0,0,456.66,2049.35,1976.29,1968.17,1945.6,698.03,491.09,462.64,1682.231726,18.715577,101.320749,101.320749,0.036944,0.239128,26.593818,0.511956,34.919358,0.398147
04.01.2016 14:05:50,,18.080923,85.326896,83.303977,40.775812,40.730876,12.826699,13.935638,69.819873,52.93443,46.870002,46.140991,40.743272,45.21899,80.489504,46.971251,0,12.052451,11.819184,13.451334,12.529568,10.943925,11.244081,0,28.336998,28.457386,28.602517,28.577761,28.639469,28.51892,28.503851,28.412892,28.644851,28.521627,22.247205,23.099171,22.219607,21.311734,20.191531,16.07647,33.496957,16.53638,16.902391,16.651508,16.225563,16.124356,16.274349,16.326035,16.358496,17.024549,16.424885,33.680776,33.162294,32.433151,33.286664,32.733334,32.309229,33.496957,32.959808,32.671659,32.97043,0,0,0,0,0,0,0,44.842898,40.231088,43.509094,43.537808,43.032396,39.376101,42.656624,39.881164,42.100659,42.129759,0,0,0,0,0,16.419832,16.430893,15.363773,15.998693,16.536423,15.888938,15.045536,15.017756,14.923517,15.187511,15.373393,15.237433,14.057366,13.9794,14.018838,12.216269,12.669218,13.008903,14.854094,1.078598,7.665392,0,0,0,0,0,0,11.589161,0,120.915225,15.069505,0.781126,1.045492,0,0,120.5,208.5,100.3,18.15,7.787,7.513,60.02,0.88,5.82925,18.475,18.375,17.55,8.004,0,0,0,0,0,456.65,2043.17,1967.55,1959.53,1937.15,697.04,490.53,462.32,1686.940423,18.715747,101.320749,101.320749,0.039481,0.240462,26.597523,0.513152,34.920194,0.398169
04.01.2016 14:05:54,,18.094716,85.106662,83.196816,40.767721,40.686478,12.770477,13.944405,69.802368,52.922206,46.858072,46.12072,40.713708,45.196927,80.484249,46.966757,0,12.046126,11.797378,13.427925,12.522882,10.927386,11.23848,0,28.346913,28.466941,28.604358,28.567942,28.593953,28.50031,28.481114,28.379388,28.570633,28.501284,22.238507,23.089939,22.222994,21.312596,20.192756,16.082234,33.874624,16.561905,16.840723,16.621917,16.212827,16.128125,16.250732,16.343223,16.370606,17.091382,16.416257,32.718551,32.552465,32.281208,33.316022,32.821159,32.554432,33.874624,33.433052,32.829739,32.93125,0,0,0,0,0,0,0,44.737608,40.610476,43.234405,43.487185,43.048955,39.532457,42.705998,40.199884,42.104986,42.184662,0,0,0,0,0,16.439933,16.455346,15.425639,15.992861,16.527875,15.949686,15.014824,15.028624,14.929483,15.206908,15.388249,15.237043,14.031533,14.040438,14.073877,12.251377,12.729884,12.997696,14.873404,1.159405,7.638809,0,0,0,0,0,0,11.587948,0,120.545241,15.068587,0.773161,1.042878,0,0,120.5,208.5,100.33,18.125,7.77,7.494,60.02,0.88,5.81575,18.475,18.35,17.55,8.004,0,0,0,0,0,456.69,2042.12,1968.41,1959.07,1935.96,696.63,490.21,462.41,1692.643229,18.731569,101.320749,101.320749,0.041822,0.242073,26.596359,0.513112,34.864365,0.399311
04.01.2016 14:05:58,,18.111159,85.134181,83.198837,40.888758,40.666082,12.743219,13.985343,69.804017,52.936877,46.86876,46.128139,40.725191,45.218182,80.476409,46.970227,0,12.05236,11.809987,13.424877,12.534573,10.930893,11.248545,0,28.348929,28.464652,28.640277,28.57821,28.636151,28.509143,28.48026,28.35808,28.531389,28.505232,22.245725,23.084895,22.232738,21.315127,20.208842,16.091306,33.553477,16.611767,16.84127,16.622645,16.18508,16.172565,16.245113,16.357008,16.379495,17.030855,16.426868,33.271543,32.590202,32.134927,33.257963,32.394237,32.262622,33.553477,33.181661,32.659033,32.81174,0,0,0,0,0,0,0,44.654392,40.196699,43.421616,43.363474,43.031061,39.323907,42.683843,39.972781,42.110679,42.084272,0,0,0,0,0,16.398582,16.432129,15.427266,15.98578,16.53367,15.911038,15.006829,15.013365,14.935287,15.228323,15.600404,15.146993,14.001721,14.01626,14.04134,12.271577,12.648559,13.024815,14.867997,1.087023,7.645802,0,0,0,0,0,0,11.584637,0,120.4723,15.049081,0.771432,1.039477,0,0,120.5,208.5,100.35,18.15,7.779,7.503,60.02,0.88,5.8225,18.5,18.375,17.575,8.014,0,0,0,0,0,456.49,2046.49,1971.92,1963.77,1942.33,697.34,490.67,462.37,1683.238955,18.704895,101.320749,101.320749,0.038175,0.239413,26.539858,0.514294,34.860677,0.399313
04.01.2016 14:06:02,,18.074935,85.206786,83.219485,40.729148,40.665832,12.780979,14.001699,69.798124,52.918476,46.846424,46.123073,40.712323,45.199504,80.453966,46.962109,0,12.076059,11.826589,13.437816,12.543155,10.939306,11.251672,0,28.389148,28.548459,28.651068,28.670081,28.687839,28.582544,28.524779,28.409781,28.587028,28.561192,22.243215,23.095364,22.233474,21.319474,20.209038,16.100028,33.937158,16.560654,16.876993,16.584224,16.210487,16.194345,16.251294,16.365002,16.39855,17.09593,16.430194,33.713545,32.700879,32.171426,33.65174,32.830301,32.420535,33.937158,33.663173,33.125025,33.134865,0,0,0,0,0,0,0,44.688816,40.218448,43.412822,43.448096,43.092478,39.352427,42.757691,40.065977,42.135411,42.130241,0,0,0,0,0,16.564986,16.446947,15.432842,16.05575,16.536883,15.857286,14.997881,14.962473,14.919983,15.20558,15.255139,15.171087,13.889165,14.0362,14.018027,12.278262,12.614418,13.038347,14.848959,1.089494,7.652387,0,0,0,0,0,0,11.580998,0,120.800814,15.068423,0.773966,1.047245,0,0,120.5,208.5,100.38,18.225,7.818,7.532,60.02,0.88,5.8505,18.6,18.475,17.65,8.06,0,0,0,0,0,456.81,2058.22,1983.78,1975.35,1953.82,699.28,491.32,462.47,1679.213107,18.714911,101.320749,101.320749,0.039059,0.238262,26.580148,0.51664,34.858448,0.398157
04.01.2016 14:06:06,,18.133333,85.46046,83.406074,41.05063,40.711372,12.854601,14.019654,69.786957,52.929869,46.856639,46.123228,40.725319,45.200975,80.455139,46.964668,0,12.069724,11.808233,13.409851,12.528816,10.936975,11.244604,0,28.332309,28.496652,28.64967,28.62671,28.558364,28.453954,28.448392,28.333206,28.54473,28.493776,22.248366,23.086993,22.237002,21.327338,20.206247,16.106115,33.79546,16.592665,16.913527,16.625299,16.271708,16.174133,16.299093,16.359844,16.404454,17.067579,16.45509,34.096914,33.357611,32.247186,33.909228,33.130675,32.455513,33.79546,33.422646,32.947844,33.262564,0,0,0,0,0,0,0,44.938677,40.390636,43.790341,43.647682,43.106676,39.346395,42.771538,39.993481,42.112359,42.233087,0,0,0,0,0,16.500466,16.450239,15.439585,16.039996,16.51062,15.868925,14.980296,14.99228,14.919829,15.228663,15.248813,15.203248,13.991702,14.029686,14.04059,12.28102,12.653558,13.052369,14.857327,1.047067,7.684874,0,0,0,0,0,0,11.583228,0,121.164995,15.077946,0.774779,1.037868,0,0,120.5,208.5,100.41,18.225,7.822,7.54,59.99,0.88,5.85625,18.575,18.45,17.625,8.049,0,0,0,0,0,457.35,2054.49,1979.71,1970.91,1949.01,698.62,491.91,463.24,1686.426273,18.706474,101.320749,101.320749,0.039835,0.240309,26.653368,0.516623,34.860366,0.399307
04.01.2016 14:06:10,,18.180903,85.441097,83.445372,41.00927,40.736399,12.832789,13.996726,69.798701,52.932041,46.864086,46.140323,40.735513,45.201645,80.475715,46.968834,0,12.092709,11.817382,13.390618,12.531225,10.937565,11.251389,0,28.378463,28.504767,28.662987,28.591593,28.579933,28.472834,28.435696,28.32984,28.504408,28.495614,22.258497,23.096756,22.25038,21.332964,20.215132,16.108684,34.173996,16.620978,16.934582,16.64781,16.255234,16.154937,16.310548,16.365677,16.400857,17.021758,16.461328,33.402044,32.771902,32.296488,33.814336,32.682698,32.290586,34.173996,33.504951,32.928664,33.096185,0,0,0,0,0,0,0,44.85332,40.648397,43.39492,43.661138,43.202046,39.603478,42.835012,40.465597,42.136831,42.311193,0,0,0,0,0,16.496519,16.395337,15.441986,16.004846,16.538947,15.888742,14.983606,14.999403,14.923866,15.221262,14.977614,15.207828,13.967026,13.992834,14.052445,12.238465,12.650996,13.053264,14.835277,1.087321,7.666097,0,0,0,0,0,0,11.580326,0,120.883361,15.068964,0.769413,1.045112,0,0,120.5,208.5,100.43,18.2,7.808,7.526,60.02,0.88,5.84325,18.55,18.425,17.6,8.037,0,0,0,0,0,457.27,2052.66,1976.56,1967.52,1945.24,698.54,491.44,463.04,1684.015041,18.702852,101.320749,101.320749,0.036562,0.239619,26.651548,0.516603,34.919014,0.399301
04.01.2016 14:06:14,,18.157764,85.322859,83.384037,40.907543,40.75173,12.826043,13.989764,69.811117,52.932745,46.856925,46.136655,40.744425,45.204334,80.489957,46.966266,0,12.111385,11.828051,13.387996,12.540794,10.940223,11.261881,0,28.402788,28.554923,28.65771,28.634929,28.650893,28.504692,28.467197,28.349142,28.485855,28.523125,22.255058,23.096744,22.244596,21.330425,20.210421,16.111212,33.868576,16.602473,16.930944,16.711431,16.234909,16.205528,16.310173,16.361132,16.400301,17.06361,16.469612,33.735334,32.886604,32.225792,33.802314,32.853715,32.189487,33.868576,33.225452,32.529782,33.035228,0,0,0,0,0,0,0,44.884619,40.619223,43.426076,43.660742,43.154137,39.740675,42.755876,40.509082,42.102013,42.316938,0,0,0,0,0,16.490998,16.416653,15.433193,16.032701,16.542673,15.866164,14.946846,15.017842,14.897273,15.224085,14.972811,15.238608,13.972761,14.007292,14.072535,12.319026,12.639125,13.061226,14.841767,0.969615,7.655268,0,0,0,0,0,0,11.579507,0,120.68719,15.07552,0.772919,1.034564,0,0,120.5,208.5,100.46,18.175,7.804,7.524,60.02,0.88,5.8375,18.55,18.425,17.6,8.035,0,0,0,0,0,457.14,2052.58,1979.27,1970.45,1948.75,700.22,492.12,462.79,1680.294328,18.706289,101.320749,101.320749,0.038741,0.238558,26.710491,0.515448,34.905343,0.398128
04.01.2016 14:06:18,,18.187329,85.381691,83.403978,40.831291,40.822216,12.865104,13.928066,69.823572,52.936517,46.869708,46.138287,40.752714,45.205091,80.492106,46.967677,0,12.101012,11.814032,13.364542,12.524966,10.938769,11.258241,0,28.322592,28.416788,28.620762,28.622556,28.682109,28.495368,28.512411,28.344123,28.558156,28.508318,22.249581,23.080456,22.223967,21.327109,20.201501,16.088291,34.116994,16.563245,16.888103,16.608209,16.260597,16.167192,16.281997,16.361066,16.403318,16.990507,16.441716,33.958599,32.96687,32.203629,34.026995,33.514734,32.473473,34.116994,33.304445,32.754341,33.257787,0,0,0,0,0,0,0,44.889114,40.675424,43.483573,43.687925,43.093392,39.607415,42.722957,40.268406,42.049026,42.275248,0,0,0,0,0,16.502213,16.35352,15.422095,16.048818,16.568392,15.823864,14.940463,15.023807,14.916676,15.216797,15.099881,15.006558,13.995088,14.026166,14.056334,12.351218,12.629732,13.01782,14.833302,0.976722,7.67807,0,0,0,0,0,0,11.572245,0,120.839596,15.076618,0.768706,1.042207,0,0,120.5,208.5,100.48,18.2,7.804,7.526,60.01,0.88,5.84075,18.525,18.425,17.6,8.031,0,0,0,0,0,456.98,2050.44,1976.39,1968.5,1947.15,699.38,491.62,463.01,1683.233235,18.702511,101.320749,101.320749,0.038664,0.239395,26.714966,0.513135,34.921784,0.398141
04.01.2016 14:06:22,,18.182642,85.357786,83.384905,40.877279,40.845853,12.826804,13.976712,69.824367,52.92653,46.862227,46.128386,40.752226,45.183762,80.488568,46.945765,0,12.096049,11.815988,13.3454,12.515636,10.933982,11.272771,0,28.373501,28.436117,28.66538,28.629864,28.617128,28.431452,28.446164,28.354303,28.605468,28.506597,22.254814,23.091454,22.232087,21.324585,20.199516,16.09174,33.767401,16.551825,16.912756,16.622534,16.240468,16.13491,16.272207,16.340033,16.39371,17.020777,16.433555,33.818662,32.894206,32.222668,33.938679,33.130121,32.264158,33.767401,32.976782,32.912437,33.10279,0,0,0,0,0,0,0,44.842178,40.414798,43.562609,43.653352,43.102597,39.556911,42.759122,40.02387,42.134714,42.227795,0,0,0,0,0,16.476172,16.343797,15.406918,16.046529,16.497749,15.828287,14.910026,15.015342,14.918379,15.182192,15.143705,14.930364,13.912279,13.996248,14.026599,12.335997,12.81641,12.965959,14.819608,1.113652,7.662477,0,0,0,0,0,0,11.575573,0,120.757246,15.079274,0.774721,1.044109,0,0,120.5,208.5,100.51,18.175,7.797,7.521,59.99,0.88,5.836,18.525,18.4,17.6,8.024,0,0,0,0,0,456.75,2048.47,1974.08,1964.84,1943.1,699.2,490.92,462.49,1680.875549,18.702217,101.320749,101.320749,0.035786,0.238732,26.773942,0.509612,34.981776,0.398144
04.01.2016 14:06:26,,18.165086,85.331949,83.37126,40.892841,40.823349,12.806227,13.966487,69.818777,52.932219,46.86514,46.121886,40.765579,45.189099,80.494186,46.944961,0,12.099249,11.806077,13.330593,12.526297,10.938463,11.271783,0,28.379885,28.491119,28.571847,28.602701,28.675529,28.539198,28.528613,28.412897,28.669251,28.541227,22.264988,23.088823,22.238834,21.325921,20.198504,16.076214,33.594298,16.522707,16.922436,16.612455,16.238909,16.185768,16.289871,16.339199,16.379639,17.010338,16.436373,33.706835,32.683259,32.11141,33.624309,32.528611,32.146107,33.594298,32.942808,32.588327,32.880663,0,0,0,0,0,0,0,44.745917,40.506005,43.708181,43.538927,43.143975,39.5504,42.733829,40.105509,42.145073,42.24198,0,0,0,0,0,16.508372,16.442914,15.477627,16.013622,16.491328,15.828213,14.909225,15.03052,14.925205,15.151618,15.064835,14.977864,13.884577,13.969457,14.056147,12.336468,12.63925,13.016419,14.817981,1.049104,7.65327,0,0,0,0,0,0,11.57295,0,120.64549,15.105451,0.78037,1.041832,0,0,120.5,208.5,100.54,18.2,7.802,7.521,60.02,0.88,5.84175,18.55,18.425,17.625,8.039,0,0,0,0,0,456.56,2053.66,1977.81,1969.12,1947.1,699.43,491.03,462.48,1680.173648,18.697093,101.320749,101.320749,0.035069,0.238542,26.71377,0.509622,34.979317,0.398135
04.01.2016 14:06:30,,18.127682,85.35291,83.374692,40.732102,40.82042,12.812744,13.990544,69.826062,52.929359,46.86509,46.113293,40.763314,45.189706,80.490643,46.941193,0,12.091626,11.808651,13.319524,12.507758,10.93557,11.278002,0,28.317469,28.428351,28.582096,28.569359,28.6908,28.516079,28.555008,28.388879,28.680755,28.525422,22.2594,23.086483,22.230539,21.318161,20.200314,16.07404,33.738038,16.53522,16.891807,16.574565,16.213702,16.158746,16.252877,16.313632,16.358606,16.994574,16.412395,33.866814,33.080013,32.2285,33.731965,32.774731,32.289303,33.738038,33.002448,32.714845,33.047406,0,0,0,0,0,0,0,44.829617,40.6033,43.660984,43.618981,43.064311,39.743762,42.755586,40.104031,42.124079,42.278295,0,0,0,0,0,16.448673,16.298704,15.43348,15.968045,16.506334,15.855747,14.922256,15.113994,14.901555,15.129789,15.102919,15.077138,13.941787,13.975048,14.009215,12.255601,12.640466,13.036917,14.812093,1.054542,7.6563,0,0,0,0,0,0,11.563247,0,120.879263,15.101894,0.773285,1.037606,0,0,120.5,208.5,100.56,18.2,7.81,7.526,60,0.88,5.84325,18.575,18.45,17.625,8.047,0,0,0,0,0,456.67,2057.31,1985.76,1977.87,1956.13,700.19,491.08,462.63,1686.427327,18.700793,101.320749,101.320749,0.037269,0.240324,26.65545,0.506101,35.037982,0.398147
04.01.2016 14:06:34,,18.175074,85.495314,83.470308,40.897721,40.838189,12.896587,14.028297,69.844977,52.933959,46.86537,46.129782,40.776658,45.183624,80.50304,46.936881,0,12.079476,11.800868,13.306114,12.509262,10.930515,11.274588,0,28.332409,28.43988,28.578735,28.583399,28.68726,28.518997,28.531555,28.376009,28.576941,28.513909,22.253021,23.084074,22.222536,21.311416,20.182177,16.069258,33.916614,16.518655,16.859658,16.591904,16.17845,16.171014,16.211097,16.310845,16.34784,17.032204,16.398683,33.786235,33.538835,32.586633,33.839817,33.574921,32.84674,33.916614,33.727649,33.409309,33.469639,0,0,0,0,0,0,0,44.989677,40.547697,43.59984,43.740201,43.10119,39.584478,42.853124,40.309981,42.187066,42.323695,0,0,0,0,0,16.524115,16.372342,15.390112,16.001072,16.472257,15.88914,14.891397,15.081688,14.877778,15.075696,15.055361,15.17083,13.950341,13.972333,14.061567,12.224847,12.62154,13.011086,14.813528,1.008856,7.685435,0,0,0,0,0,0,11.563099,0,121.234462,15.093125,0.772215,1.044212,0,0,120.4,208.4,100.59,18.275,7.852,7.561,60.01,0.88,5.8705,18.65,18.525,17.7,8.087,0,0,0,0,0,456.82,2065.31,1991.78,1983.6,1961.32,700.88,491.7,462.43,1682.161677,18.707001,101.320749,101.320749,0.035488,0.239121,26.654237,0.504931,35.036031,0.398131
04.01.2016 14:06:38,,18.143991,85.586865,83.570355,41.116758,40.781973,12.931551,13.922489,69.847494,52.938934,46.871278,46.119053,40.758731,45.180336,80.503248,46.933167,0,12.075451,11.815054,13.306095,12.509243,10.939609,11.284409,0,28.390523,28.501218,28.623024,28.625715,28.639168,28.55109,28.499962,28.378861,28.607777,28.53526,22.268467,23.0923,22.224635,21.31478,20.191508,16.071368,33.935036,16.534363,16.836753,16.59347,16.214477,16.160791,16.234609,16.320209,16.354303,16.981392,16.406122,34.103076,33.779296,32.761144,34.035755,33.835736,32.933636,33.935036,33.880565,33.137734,33.60022,0,0,0,0,0,0,0,45.135838,40.68654,43.721522,43.859035,43.234264,39.757733,42.83656,40.422377,42.185221,42.426566,0,0,0,0,0,16.507133,16.328157,15.397254,16.008028,16.505502,15.956872,14.911072,15.037994,14.953018,15.087016,15.140937,15.161089,13.956402,14.014378,14.041821,12.246573,12.627108,12.995004,14.826409,1.091264,7.692606,0,0,0,0,0,0,11.557411,0,121.354806,15.096665,0.776417,1.044327,0,0,120.5,208.5,100.61,18.325,7.864,7.578,59.99,0.88,5.8845,18.65,18.525,17.7,8.082,0,0,0,0,0,457.25,2065.21,1988.82,1979.02,1956.35,701.09,491.96,463.17,1688.22323,18.696737,101.320749,101.320749,0.03943,0.24086,26.771188,0.506098,35.038654,0.396993
04.01.2016 14:06:42,,18.1364,85.529018,83.574299,41.269646,40.775174,12.874599,13.950883,69.86976,52.937698,46.87965,46.124152,40.760786,45.183689,80.53703,46.931698,0,12.066736,11.810707,13.303392,12.508903,10.952392,11.292997,0,28.342641,28.377449,28.560083,28.552369,28.659462,28.512903,28.515952,28.385523,28.629864,28.504027,22.252777,23.088518,22.216701,21.313881,20.187536,16.047427,34.115011,16.474893,16.873552,16.574254,16.183284,16.153176,16.236063,16.303528,16.342156,17.000244,16.392613,33.489348,33.212403,32.452714,34.011977,33.401804,32.735731,34.115011,33.457547,32.993304,33.318871,0,0,0,0,0,0,0,45.032803,40.793289,43.61749,43.822175,43.250749,39.731956,42.862095,40.410649,42.200655,42.41354,0,0,0,0,0,16.546429,16.314868,15.385224,15.99782,16.486957,15.943578,14.904303,15.099493,14.901579,15.061547,15.183913,15.129631,13.93963,13.993791,14.064851,12.350283,12.64403,12.996094,14.830223,1.120963,7.693111,0,0,0,0,0,0,11.557919,0,121.045929,15.105074,0.774837,1.036215,0,0,120.5,208.4,100.64,18.25,7.833,7.549,60.01,0.88,5.859,18.6,18.475,17.65,8.055,0,0,0,0,0,457.45,2055.61,1982.19,1974.49,1952.75,699.97,492.01,463.38,1693.042725,18.703657,101.320749,101.320749,0.039993,0.242216,26.640255,0.502606,35.094154,0.395827
04.01.2016 14:06:46,,18.121826,85.475223,83.547537,41.418485,40.836745,12.86854,13.909486,69.898707,52.956974,46.890406,46.128353,40.760604,45.192067,80.559068,46.933924,0,12.067833,11.815447,13.29594,12.512184,10.953856,11.301748,0,28.383913,28.452987,28.612649,28.639377,28.679019,28.503579,28.496762,28.39091,28.607805,28.529667,22.249327,23.078581,22.204593,21.303206,20.175586,16.031804,34.082608,16.51059,16.856853,16.633155,16.184349,16.101096,16.247103,16.29752,16.310396,16.970498,16.392633,33.433701,33.2477,32.305642,33.952604,33.605383,32.691313,34.082608,33.695949,33.266462,33.364596,0,0,0,0,0,0,0,45.008955,40.653729,43.256298,43.798483,43.278635,39.578414,42.917474,40.220939,42.191482,42.322712,0,0,0,0,0,16.546396,16.404238,15.378475,15.966766,16.475319,15.934837,14.971455,15.019209,14.912078,15.065145,15.112532,15.147571,13.86035,13.981218,14.067907,12.300191,12.657551,12.996148,14.822077,1.073362,7.682675,0,0,0,0,0,0,11.547036,0,120.781112,15.084273,0.774414,1.041316,0,0,120.4,208.4,100.67,18.25,7.831,7.542,60.02,0.88,5.8575,18.6,18.475,17.65,8.053,0,0,0,0,0,457.43,2055.87,1980.04,1970.11,1946.29,699.66,491.37,463.15,1683.250353,18.697341,101.320749,101.320749,0.035449,0.239451,26.646484,0.506082,35.097728,0.395796
04.01.2016 14:06:50,,18.106457,85.372187,83.453987,41.236903,40.953978,12.832578,13.936821,69.906616,52.975726,46.896913,46.14144,40.795966,45.195305,80.586982,46.945241,0,12.069817,11.834915,13.294103,12.523267,10.96131,11.31011,0,28.381741,28.48867,28.608504,28.657834,28.731555,28.57173,28.548409,28.427133,28.611195,28.55853,22.250801,23.087444,22.204984,21.300349,20.190616,16.034012,33.869434,16.501193,16.852715,16.591124,16.204331,16.119447,16.26527,16.287577,16.325661,16.965273,16.393415,33.224524,32.709959,32.2347,33.668852,32.889251,32.284595,33.869434,33.280811,32.657937,32.980007,0,0,0,0,0,0,0,44.908196,40.60575,43.324887,43.717481,43.32205,39.666752,42.858052,40.386345,42.134156,42.324852,0,0,0,0,0,16.594061,16.354168,15.370288,15.939898,16.48908,15.906154,14.975431,15.024819,14.874651,15.011201,15.137022,15.126855,13.922674,13.941395,14.088605,12.28033,12.669544,12.981578,14.815986,1.054971,7.665207,0,0,0,0,0,0,11.548314,0,120.421094,15.058506,0.772169,1.035497,0,0,120.4,208.3,100.69,18.2,7.806,7.519,60.01,0.88,5.837,18.55,18.425,17.6,8.035,0,0,0,0,0,457.56,2049.43,1976.25,1969.26,1948.93,699.98,492.65,463.69,1680.081579,18.699075,101.320749,101.320749,0.035274,0.238537,26.655548,0.50844,35.096449,0.395798
04.01.2016 14:06:54,,18.055445,85.336115,83.403884,40.889173,41.077906,12.875321,13.84999,69.906017,52.97835,46.915533,46.149575,40.841591,45.214644,80.584544,46.96364,0,12.071236,11.828503,13.293155,12.517041,10.966193,11.304971,0,28.307243,28.406105,28.566311,28.626764,28.745687,28.568105,28.550345,28.397134,28.680218,28.538657,22.24674,23.087532,22.206154,21.290146,20.170283,16.036277,33.724595,16.555494,16.839934,16.593206,16.198434,16.12806,16.244502,16.279867,16.328832,16.962642,16.396041,33.603664,33.314059,32.603958,33.811223,33.564542,32.78255,33.724595,33.451098,33.028138,33.320425,0,0,0,0,0,0,0,44.932206,40.390895,43.530434,43.652902,43.128387,39.501522,42.742711,40.023775,42.116166,42.224333,0,0,0,0,0,16.644272,16.355247,15.370461,15.973813,16.502308,15.940252,14.979417,15.022268,14.877729,15.02953,15.141552,15.105423,13.967195,13.923211,14.097864,12.419753,12.688033,13.019162,14.836527,1.101476,7.684862,0,0,0,0,0,0,11.54915,0,120.583925,15.077323,0.77977,1.043042,0,0,120.4,208.4,100.72,18.25,7.829,7.551,59.99,0.88,5.861,18.625,18.5,17.675,8.062,0,0,0,0,0,457.67,2059.42,1986.77,1980.19,1960.42,701.03,492.9,463.78,1690.056226,18.683594,101.320749,101.320749,0.038901,0.241383,26.594835,0.508451,35.094843,0.395821
04.01.2016 14:06:58,,18.039595,85.416001,83.446382,41.050185,41.145304,12.911385,13.9321,69.9114,52.977851,46.908905,46.136586,40.874499,45.209311,80.561863,46.967072,0,12.070048,11.836238,13.29597,12.513669,10.974117,11.311252,0,28.364027,28.455887,28.634204,28.611602,28.601197,28.507555,28.499302,28.405293,28.668285,28.527484,22.250393,23.08992,22.206019,21.295246,20.179906,16.037592,33.911938,16.544117,16.893994,16.642747,16.259056,16.137719,16.25035,16.317089,16.334318,17.00111,16.422424,33.831926,33.753874,33.043315,33.966586,33.969443,32.740884,33.911938,33.813887,32.861008,33.543651,0,0,0,0,0,0,0,45.126131,40.461848,43.998866,43.764083,43.242094,39.416599,42.836058,40.061161,42.180283,42.343014,0,0,0,0,0,16.53212,16.399934,15.375075,15.993844,16.534477,15.942324,15.010179,14.98603,14.888338,15.048308,15.149798,15.115485,13.983084,13.953459,14.100666,12.321355,12.670267,13.016864,14.834534,1.019928,7.695799,0,0,0,0,0,0,11.541774,0,120.754197,15.071537,0.777843,1.040615,0,0,120.4,208.3,100.74,18.35,7.883,7.601,59.98,0.88,5.897,18.75,18.6,17.775,8.12,0,0,0,0,0,458.01,2075.5,2000.98,1991.86,1969.78,701.92,492.26,463.92,1691.419018,18.691876,101.320749,101.320749,0.041191,0.241771,26.653171,0.509612,35.085697,0.395812
04.01.2016 14:07:02,,18.035031,85.596527,83.593141,41.335341,41.089415,12.960735,13.984384,69.91126,52.993485,46.919256,46.151114,40.909317,45.219038,80.569334,46.979827,0,12.086022,11.842747,13.302651,12.521812,10.979173,11.321044,0,28.440949,28.502485,28.689942,28.622138,28.619806,28.469654,28.42552,28.353394,28.576933,28.522313,22.243447,23.090189,22.198892,21.28685,20.179814,16.028248,34.076451,16.589171,16.900971,16.647187,16.237019,16.163201,16.257331,16.323707,16.333319,16.99395,16.431488,34.087343,33.541165,32.725193,34.170017,34.132162,32.940766,34.076451,33.756058,32.700344,33.569944,0,0,0,0,0,0,0,45.234275,40.642678,43.80447,43.902284,43.342947,39.664065,43.005209,40.299262,42.300023,42.466135,0,0,0,0,0,16.456501,16.424043,15.372888,15.993472,16.53465,15.991477,15.019067,15.027601,14.887603,15.039948,15.139441,15.127459,13.998159,14.014516,14.085938,12.466051,12.690449,12.996473,14.848096,1.069601,7.719856,0,0,0,0,0,0,11.538496,0,120.935386,15.047573,0.7706,1.035134,0,0,120.4,208.3,100.77,18.375,7.891,7.609,60.01,0.88,5.90125,18.725,18.6,17.775,8.112,0,0,0,0,0,458.24,2072.57,1998.4,1990.29,1968.96,700.16,492.86,464.02,1684.47888,18.690762,101.320749,101.320749,0.04214,0.239783,26.656433,0.513124,35.097433,0.395815
04.01.2016 14:07:06,,18.037685,85.608644,83.632914,41.384741,40.991948,12.955676,13.943752,69.933556,52.984286,46.927005,46.161503,40.905209,45.215624,80.589368,46.981453,0,12.102031,11.859851,13.321732,12.533081,10.999936,11.331962,0,28.429991,28.495653,28.5884,28.622304,28.752527,28.646341,28.62625,28.465873,28.734053,28.59571,22.242465,23.098941,22.212522,21.297061,20.173048,16.016196,34.223045,16.504236,16.90651,16.60704,16.263055,16.187969,16.276294,16.331969,16.35228,17.091009,16.428669,34.176622,33.585289,32.617213,34.323206,34.073414,32.888395,34.223045,33.902512,33.164699,33.6616,0,0,0,0,0,0,0,45.251757,40.830205,43.884344,43.954334,43.393069,39.789166,42.98247,40.360341,42.276029,42.524635,0,0,0,0,0,16.47809,16.25522,15.375622,16.023234,16.529766,16.032667,15.043953,15.020894,14.902505,15.037599,15.133098,15.082626,14.037608,13.984358,14.07341,12.39253,12.701868,13.01553,14.840032,1.025176,7.720436,0,0,0,0,0,0,11.529677,0,120.889688,15.050704,0.776428,1.041317,0,0,120.4,208.3,100.8,18.375,7.889,7.605,59.98,0.88,5.90275,18.725,18.6,17.775,8.114,0,0,0,0,0,458.81,2073.81,1997.72,1987.69,1964.53,698.79,492.86,464.62,1689.634853,18.691288,101.320749,101.320749,0.041334,0.241241,26.714573,0.511965,35.155769,0.394648
04.01.2016 14:07:10,,18.040898,85.640009,83.664791,41.497666,41.028198,12.888769,13.993345,69.957612,53.01732,46.950151,46.166506,40.916903,45.239725,80.626139,46.993664,0,12.121119,11.878216,13.33898,12.541242,11.0154,11.347785,0,28.383853,28.527558,28.639317,28.670349,28.733128,28.608463,28.612589,28.455439,28.692591,28.591476,22.260909,23.108358,22.23277,21.32238,20.193333,16.021864,34.023193,16.612343,16.952048,16.648058,16.277609,16.202343,16.339268,16.391314,16.423954,17.114613,16.480867,33.767089,33.375863,32.509897,33.823172,33.491279,32.550483,34.023193,33.551305,32.843309,33.326177,0,0,0,0,0,0,0,45.18958,40.609195,43.95996,43.850456,43.335415,39.533664,42.934018,40.262572,42.335595,42.445606,0,0,0,0,0,16.458847,16.279499,15.377596,16.234703,16.552951,16.070193,15.172653,15.028861,14.918099,15.037213,15.162305,15.140156,14.034496,14.021956,14.116275,12.380858,12.715835,13.058961,14.875637,1.022939,7.708331,0,0,0,0,0,0,11.532349,0,120.462334,15.041033,0.773144,1.03505,0,0,120.4,208.3,100.82,18.35,7.868,7.591,59.98,0.88,5.88975,18.7,18.55,17.75,8.101,0,0,0,0,0,458.84,2070.38,1995.73,1986.48,1964.09,700.19,492.75,464.89,1691.245863,18.686009,101.320749,101.320749,0.041318,0.241704,26.635452,0.513143,35.152475,0.393474
04.01.2016 14:07:14,,18.082037,85.575441,83.618829,41.348956,41.122723,12.88837,14.027356,69.962911,53.017168,46.957213,46.173798,40.934008,45.241326,80.648198,47.004879,0,12.123472,11.879476,13.364971,12.556152,11.009007,11.354148,0,28.386351,28.522521,28.633921,28.658855,28.737419,28.612575,28.591767,28.460987,28.700828,28.589469,22.252185,23.115863,22.247134,21.332423,20.194713,16.014361,33.993837,16.622973,16.920083,16.652525,16.275185,16.216786,16.344643,16.391066,16.427515,17.115453,16.481347,33.966514,33.365252,32.547374,34.022945,33.902758,32.842703,33.993837,33.549985,32.94673,33.459789,0,0,0,0,0,0,0,45.160478,40.688705,43.856056,43.90319,43.270994,39.591907,42.964447,40.295373,42.320267,42.450157,0,0,0,0,0,16.49187,16.272267,15.374895,16.273899,16.600657,16.094884,15.195549,15.050489,14.905046,15.027975,15.15797,15.151979,13.991991,14.059416,14.089401,12.451501,12.781267,13.085628,14.892038,1.029066,7.707637,0,0,0,0,0,0,11.533644,0,120.469579,15.04518,0.773185,1.042126,0,0,120.4,208.3,100.85,18.325,7.868,7.586,59.99,0.88,5.88825,18.675,18.55,17.75,8.095,0,0,0,0,0,458.4,2067.21,1990.7,1981.95,1959.69,699.21,492.82,464.37,1684.558545,18.688563,101.320749,101.320749,0.038129,0.239798,26.65404,0.514304,35.15454,0.393503
04.01.2016 14:07:18,,18.132244,85.521083,83.596409,41.129447,41.206859,12.854907,14.038684,69.974305,53.023089,46.971732,46.180674,40.962198,45.259623,80.673567,47.013275,0,12.113176,11.880469,13.382692,12.548044,11.011276,11.350039,0,28.418727,28.513094,28.669339,28.628262,28.663241,28.510941,28.491028,28.417112,28.650684,28.551381,22.254394,23.109239,22.260527,21.342397,20.197288,16.009508,33.845496,16.657646,16.911972,16.660547,16.28194,16.232973,16.350128,16.416861,16.456391,17.11731,16.496057,33.757263,33.17913,32.423532,33.963189,33.364069,32.626644,33.845496,33.932114,32.960561,33.339111,0,0,0,0,0,0,0,45.119815,40.828722,43.716114,43.882333,43.249419,39.812746,42.894811,40.337358,42.294241,42.459507,0,0,0,0,0,16.551165,16.455247,15.388514,16.297843,16.609909,16.036662,15.188837,15.039237,14.913041,15.014362,15.192831,15.17504,14.083591,14.079593,14.125206,12.378701,12.6736,13.096596,14.905554,1.113088,7.694691,0,0,0,0,0,0,11.535578,0,120.296389,15.039345,0.775531,1.038524,0,0,120.4,208.4,100.88,18.3,7.854,7.576,59.98,0.88,5.87875,18.65,18.525,17.725,8.085,0,0,0,0,0,458.13,2065.53,1991.51,1983.18,1961.27,700.57,491.95,463.96,1683.695711,18.675327,101.320749,101.320749,0.038228,0.239558,26.655761,0.515471,35.15654,0.393502
04.01.2016 14:07:22,,18.246721,85.599683,83.627195,41.179988,41.215595,12.881541,14.083973,69.991166,53.029681,46.978182,46.182974,40.99771,45.262365,80.694639,47.021911,0,12.101011,11.88287,13.419823,12.547167,11.002014,11.348797,0,28.473121,28.529093,28.650897,28.58022,28.69574,28.569995,28.552056,28.493572,28.729641,28.586037,22.257908,23.118878,22.272158,21.364869,20.209663,16.011954,34.041213,16.625825,16.959002,16.724266,16.310863,16.250108,16.353661,16.430186,16.446324,17.100725,16.512529,33.834408,33.303126,32.216795,33.86227,33.459819,32.730676,34.041213,33.914062,33.249699,33.401341,0,0,0,0,0,0,0,45.073934,40.616786,43.732211,43.818335,43.266054,39.714949,42.940354,40.400403,42.28268,42.427301,0,0,0,0,0,16.544787,16.426745,15.438213,16.300349,16.553852,16.044792,15.219847,15.028129,14.894486,15.043743,15.187352,15.171558,14.133896,14.075017,14.125355,12.427084,12.81113,13.070008,14.916464,1.030017,7.704892,0,0,0,0,0,0,11.531202,0,120.405588,15.059998,0.780534,1.038354,0,0,120.4,208.3,100.9,18.325,7.858,7.58,59.99,0.88,5.8825,18.675,18.55,17.725,8.095,0,0,0,0,0,457.85,2069.76,1995.01,1987.15,1965.38,699.5,491.62,463.51,1683.874506,18.675389,101.320749,101.320749,0.041202,0.239605,26.694854,0.516638,35.145771,0.393507
04.01.2016 14:07:26,,18.236495,85.682636,83.69897,41.075786,41.174881,12.913432,14.119759,69.994289,53.03809,46.981224,46.195656,41.003221,45.278581,80.716616,47.030637,0,12.100518,11.875274,13.438241,12.550132,10.985481,11.342291,0,28.433524,28.593547,28.603772,28.682878,28.760005,28.671936,28.591753,28.485731,28.705299,28.614272,22.262116,23.114431,22.287909,21.380091,20.206469,15.998226,33.984961,16.627154,16.959242,16.689519,16.321803,16.265583,16.367684,16.445295,16.455269,17.134491,16.516444,33.917098,33.685979,32.625378,33.884058,33.517346,32.559764,33.984961,33.262743,32.654698,33.343558,0,0,0,0,0,0,0,45.219842,40.618779,44.050135,43.866395,43.178337,39.614192,42.84038,40.316579,42.190817,42.432828,0,0,0,0,0,16.556714,16.4258,15.501514,16.317357,16.555082,16.069059,15.262287,15.049696,14.93367,15.009932,15.181503,15.148825,14.066436,14.037177,14.14585,12.465995,12.778965,13.057315,14.920177,1.040269,7.717109,0,0,0,0,0,0,11.529284,0,120.610774,15.067866,0.776676,1.046811,0,0,120.4,208.4,100.93,18.275,7.845,7.565,60.01,0.88,5.8705,18.65,18.525,17.7,8.078,0,0,0,0,0,457.44,2061.95,1987.08,1977.05,1953.96,698.61,490.67,463.24,1687.518803,18.67333,101.320749,101.320749,0.039788,0.240637,26.713163,0.515892,35.144853,0.394652
04.01.2016 14:07:30,,18.326538,85.655777,83.692884,40.802784,41.11809,12.834644,14.121221,70.014657,53.047868,47.00839,46.204031,41.016993,45.295746,80.740923,47.024569,0,12.094673,11.87398,13.468407,12.543744,10.980177,11.339174,0,28.434761,28.505446,28.688958,28.626714,28.714069,28.561059,28.503114,28.414308,28.615592,28.562669,22.258039,23.111078,22.294114,21.388828,20.214492,15.990498,34.008903,16.631758,16.925965,16.69376,16.301383,16.268738,16.345995,16.434488,16.472929,17.164825,16.509377,33.783875,32.84402,32.218417,33.939792,33.087809,32.194989,34.008903,33.39194,32.462332,33.103564,0,0,0,0,0,0,0,44.996727,40.651763,43.726523,43.772067,43.137681,39.525421,42.78393,40.170994,42.238841,42.333772,0,0,0,0,0,16.555912,16.500248,15.478388,16.279014,16.518017,16.136277,15.253315,15.058697,14.872034,15.015121,15.183968,15.138581,14.051275,14.055455,14.135051,12.461003,12.799832,13.081268,14.920748,1.060304,7.690203,0,0,0,0,0,0,11.542085,0,120.298716,15.078946,0.772286,1.046335,0,0,120.4,208.3,100.95,18.225,7.814,7.53,60.01,0.88,5.846,18.575,18.45,17.625,8.039,0,0,0,0,0,456.65,2051.8,1976.98,1966.93,1943.94,697.2,489.78,462.77,1686.01695,18.686628,101.320749,101.320749,0.040075,0.240199,26.716638,0.516608,35.155015,0.394628
04.01.2016 14:07:34,,18.397774,85.556329,83.611314,40.585208,41.07301,12.788693,14.151223,70.011349,53.033001,46.981323,46.192251,41.01549,45.286139,80.736443,47.025926,0,12.082905,11.863485,13.484657,12.532527,10.955091,11.318653,0,28.468735,28.565251,28.678441,28.691356,28.737991,28.640772,28.56274,28.483626,28.64131,28.607802,22.249564,23.101889,22.301151,21.400565,20.216664,15.984696,33.681979,16.613087,16.977261,16.774071,16.302655,16.23918,16.367759,16.45625,16.45625,17.152506,16.523314,33.369881,32.528584,32.173802,33.561758,32.552899,32.308824,33.681979,32.872715,32.834821,32.87614,0,0,0,0,0,0,0,44.835195,40.519185,43.513791,43.621197,43.055535,39.452824,42.775006,39.959101,42.160897,42.210303,0,0,0,0,0,16.524129,16.490948,15.47888,16.223828,16.487865,16.176127,15.228392,15.046661,14.853458,15.010529,15.167031,15.102037,14.036865,14.028142,14.093566,12.387781,12.786674,13.057564,14.898915,1.088799,7.657535,0,0,0,0,0,0,11.541577,0,120.120969,15.100796,0.772482,1.041141,0,0,120.4,208.4,100.98,18.175,7.791,7.509,60.01,0.88,5.82925,18.525,18.4,17.575,8.018,0,0,0,0,0,455.79,2047.78,1974.68,1966.98,1946.49,698.66,489.46,461.62,1687.952729,18.689771,101.320749,101.320749,0.041758,0.240745,26.82805,0.514285,35.110611,0.394647
04.01.2016 14:07:38,,18.451621,85.540476,83.589885,40.622019,41.012446,12.814567,14.14426,70.017474,53.049262,46.994714,46.194275,41.008021,45.308788,80.755198,47.040409,0,12.05662,11.840654,13.490045,12.513897,10.927866,11.306196,0,28.478536,28.570567,28.687164,28.66546,28.720347,28.548502,28.501141,28.444629,28.611826,28.580908,22.235651,23.098801,22.315377,21.416787,20.235072,15.975058,33.852925,16.630831,16.963825,16.729997,16.327295,16.248043,16.371906,16.456589,16.442264,17.121857,16.521344,33.672525,33.144568,32.295962,34.059191,33.606253,32.342457,33.852925,33.495136,32.58724,33.228473,0,0,0,0,0,0,0,44.851007,40.435383,43.381436,43.644821,43.13555,39.515462,42.753778,40.060634,42.092816,42.207876,0,0,0,0,0,16.520063,16.512085,15.512923,16.236446,16.483618,16.138868,15.225955,15.003552,14.88625,15.004641,14.902048,15.148255,13.955185,14.043694,14.087673,12.413004,12.781816,13.023783,14.882214,1.10763,7.6648,0,0,0,0,0,0,11.547413,0,120.392638,15.10214,0.775986,1.047664,0,0,120.4,208.4,101.01,18.2,7.802,7.524,60,0.88,5.84025,18.55,18.425,17.625,8.028,0,0,0,0,0,455.66,2051.57,1976.47,1967.73,1945.69,698.88,489.37,461.22,1682.58641,18.692232,101.320749,101.320749,0.038634,0.239212,26.887648,0.513095,35.156654,0.394629
04.01.2016 14:07:42,,18.472436,85.571627,83.619297,40.511028,40.880519,12.83024,14.161057,70.018685,53.041867,46.97783,46.191162,40.971909,45.30545,80.741999,47.036426,0,12.055254,11.841838,13.516865,12.513988,10.926864,11.301003,0,28.435928,28.527244,28.689048,28.69425,28.66555,28.565096,28.496746,28.414039,28.636132,28.569337,22.230714,23.093868,22.327395,21.425204,20.233379,15.968823,33.718156,16.579637,16.963758,16.670286,16.310725,16.249245,16.358782,16.442016,16.448181,17.131576,16.502829,33.937125,33.207731,32.466814,33.761738,33.24472,32.515984,33.718156,33.207016,32.593579,33.183651,0,0,0,0,0,0,0,44.841157,40.481996,43.615112,43.572222,43.094483,39.572064,42.693012,40.106728,42.094478,42.230139,0,0,0,0,0,16.494406,16.58597,15.489057,16.242522,16.459592,16.167616,15.199723,15.00564,14.838944,15.011813,15.375438,15.055753,14.026156,14.011617,14.086855,12.374507,12.787341,12.951812,14.898042,1.06709,7.657138,0,0,0,0,0,0,11.546314,0,120.833105,15.100189,0.773106,1.041301,0,0,120.4,208.3,101.03,18.25,7.833,7.547,60.02,0.88,5.8605,18.65,18.525,17.7,8.076,0,0,0,0,0,455.32,2064.21,1991.73,1985.01,1965.19,701.67,489.6,461.05,1683.417414,18.697666,101.320749,101.320749,0.038644,0.239441,26.829558,0.509611,35.156294,0.395815
