Time,discription,T1_comp_in,T2_comp_out,T3_cond_in,T4_cond_out,T5_exv_in,T6_exv_out,T7_evap_out,T10_ballvalve_in,T11_ballvalve_out,T12_HGB_out,T13_after_bypass,T14_after_sightglass,T15_ballvalve2_in,T16_comp_shell_top,T17_comp_shell_bottom,Free,T20_evap_in,T21_evap_in,T22_evap_in,T23_evap_in,T24_evap_in,T25_evap_in,Free,T40_evap_air_in,T41_evap_air_in,T42_evap_air_in,T43_evap_air_in,T44_evap_air_in,T45_evap_air_in,T46_evap_air_in,T47_evap_air_in,T48_evap_air_in,T_average_evap_air_in,T27_evap_out,T28_evap_out,T29_evap_out,T30_evap_out,T31_evap_out,T32_evap_out,Free,T50_evap_air_out,T51_evap_air_out,T52_evap_air_out,T53_evap_air_out,T54_evap_air_out,T55_evap_air_out,T56_evap_air_out,T57_evap_air_out,T58_evap_air_out,T_average_evap_air_out,T60_cond_air_in,T61_cond_air_in,T62_cond_air_in,T63_cond_air_in,T64_cond_air_in,T65_cond_air_in,T66_cond_air_in,T67_cond_air_in,T68_cond_air_in,T_average_cond_air_in,Free,Free,Free,Free,Free,Free,Free,T64_cond_air_out,T65_cond_air_out,T66_cond_air_out,T67_cond_air_out,T68_cond_air_out,T69_cond_air_out,T70_cond_air_out,T71_cond_air_out,T72_cond_air_out,T_average_cond_air_out,Free,Free,Free,Free,Free,T80_evap_new_grid,T81_evap_new_grid,T82_evap_new_grid,T83_evap_new_grid,T84_evap_new_grid,T85_evap_new_grid,T86_evap_new_grid,T87_evap_new_grid,T88_evap_new_grid,T89_evap_new_grid,T90_evap_new_grid,T91_evap_new_grid,T92_evap_new_grid,T93_evap_new_grid,T94_evap_new_grid,T95_evap_new_grid,T96_evap_new_grid,T97_evap_new_grid,T_average_evap_new_grid,Air_pressure_out,PT_total_power,Free,Free,Free,Free,Free,Free,T_dp_chilled_mirror_out,Free,m_R,T_dp_chilled_mirror_in,PT_fan_evap,PT_fan_cond,Free,Free,VLN_avg,VLL_avg,kWH,AMP_avg,WL2-N,WL3-N,Hzsys,PFSYS,PT_comp_power,AL1,AL2,AL,WL1-N,N/A,N/A,N/A,N/A ,N/A,P1_comp_in,P2_comp_out,P3_cond_out,P4_MM_out,P5_exv_in,P6_exv_out,P7_evap_in,P8_evap_out,Q_nozzle_apx,T_nozzle_in,P_atm,P_nozzle_in ,P_nozzle_out,dP_nozzle,T_room_1155,RH_room_1155,T_room_1151,RH_room_1151
04.01.2016 14:07:46,,18.51164,85.937104,83.868416,40.693509,40.760142,12.960732,14.116388,70.012636,53.02093,46.97064,46.193597,40.931221,45.307888,80.750245,47.039731,0,12.027727,11.8276,13.531196,12.493935,10.915894,11.289126,0,28.356593,28.525955,28.679149,28.699598,28.733319,28.597891,28.531158,28.415442,28.617982,28.57301,22.226791,23.092291,22.331047,21.4359,20.240833,15.966147,33.969036,16.579682,16.95746,16.708946,16.275406,16.217914,16.346677,16.443693,16.437165,17.127815,16.495868,34.139571,33.918139,33.556617,33.948499,33.835805,33.651294,33.969036,33.884384,33.474438,33.819754,0,0,0,0,0,0,0,45.209213,40.55926,43.672519,43.788595,43.211482,39.668227,42.925312,40.242121,42.189921,42.385183,0,0,0,0,0,16.427892,16.561888,15.468036,16.143707,16.420457,16.146065,15.14148,14.976258,14.859679,14.998591,15.364399,15.049249,13.922048,13.959126,14.082345,12.419134,12.768767,12.921233,14.868353,1.017202,7.71054,0,0,0,0,0,0,11.554772,0,121.91411,15.127612,0.772939,1.042145,0,0,120.4,208.3,101.06,18.375,7.891,7.603,60.01,0.88,5.90425,18.75,18.625,17.775,8.122,0,0,0,0,0,456.06,2076.38,2001.43,1991.54,1967.51,700.76,490.94,461.59,1676.86011,18.688455,101.320749,101.320749,0.03801,0.237604,26.825804,0.50845,35.153622,0.395826
04.01.2016 14:07:50,,18.53707,85.961087,83.925195,41.08094,40.676176,12.92148,14.098533,70.032471,53.024108,46.965328,46.182801,40.883357,45.303217,80.776083,47.032233,0,12.037809,11.832949,13.548718,12.492364,10.937834,11.300491,0,28.401873,28.501444,28.709888,28.670068,28.764953,28.543243,28.533915,28.395055,28.603339,28.569309,22.22066,23.093735,22.337001,21.441858,20.243726,15.957985,33.979105,16.591831,16.913237,16.677404,16.28901,16.234058,16.308778,16.431002,16.434629,17.103353,16.484994,33.667975,33.239551,32.635248,33.833195,33.959996,32.764856,33.979105,33.627247,32.998652,33.411758,0,0,0,0,0,0,0,45.177878,40.761228,43.811984,43.898812,43.386094,39.703424,42.955987,40.264508,42.258048,42.468663,0,0,0,0,0,16.378936,16.421007,15.471672,16.246731,16.401422,16.044493,15.184693,14.999504,14.864224,14.974447,15.362952,15.096823,13.93623,13.940774,14.064177,12.389107,12.791509,13.004551,14.865181,1.062546,7.716248,0,0,0,0,0,0,11.557772,0,121.830875,15.12217,0.774485,1.039135,0,0,120.4,208.3,101.08,18.3,7.849,7.565,60.02,0.88,5.874,18.65,18.5,17.675,8.076,0,0,0,0,0,456.52,2060.95,1983.84,1972.94,1948.87,696.93,491.38,462.29,1680.677197,18.692743,101.320749,101.320749,0.038724,0.238687,26.830574,0.507285,35.156818,0.395822
04.01.2016 14:07:54,,18.619936,85.803674,83.868463,41.078181,40.63179,12.865288,14.086721,70.052477,53.039133,46.973533,46.19737,40.858023,45.318469,80.819148,47.03847,0,12.037794,11.84805,13.565613,12.496536,10.945111,11.30576,0,28.390017,28.47739,28.65947,28.677229,28.776418,28.625747,28.58413,28.450838,28.658215,28.588828,22.226935,23.086126,22.325419,21.426296,20.236098,15.946336,33.732567,16.545015,16.921173,16.654885,16.294049,16.237828,16.326511,16.405939,16.414099,17.109838,16.474937,33.734711,32.896347,32.332288,33.589307,32.927269,32.326924,33.732567,33.358662,32.99751,33.099509,0,0,0,0,0,0,0,44.989036,40.880992,43.572791,43.794672,43.255322,39.771916,42.855319,40.358555,42.21907,42.410853,0,0,0,0,0,16.261474,16.507189,15.475899,16.202893,16.371917,16.023503,15.159148,14.986484,14.873902,14.981581,15.359556,15.070732,14.040423,13.996987,14.047874,12.49054,12.784832,13.018432,14.869631,0.959119,7.670411,0,0,0,0,0,0,11.563132,0,120.953974,15.128136,0.773948,1.039074,0,0,120.4,208.3,101.11,18.175,7.787,7.511,60,0.88,5.82925,18.525,18.4,17.575,8.016,0,0,0,0,0,456.63,2044.28,1968.55,1959.64,1937.29,697.02,491.18,462.32,1682.890787,18.701025,101.320749,101.320749,0.038069,0.239313,26.828574,0.506095,35.154573,0.39581
04.01.2016 14:07:58,,18.620474,85.543219,83.66198,40.721083,40.656216,12.769611,14.025006,70.062387,53.028613,46.975353,46.203353,40.833749,45.316565,80.862579,47.050784,0,12.049644,11.838959,13.577991,12.502556,10.944214,11.305957,0,28.38142,28.463411,28.64352,28.61177,28.702714,28.540553,28.521357,28.414611,28.620739,28.544455,22.222803,23.086143,22.318762,21.42541,20.236838,15.948893,33.530519,16.551741,16.91249,16.65599,16.246913,16.197944,16.289351,16.399609,16.417924,17.083759,16.458995,33.471385,32.617644,32.326015,33.154586,32.461199,32.404338,33.530519,33.039853,33.080601,32.89846,0,0,0,0,0,0,0,44.805166,40.719102,43.538501,43.505533,43.10472,39.858219,42.795296,40.325424,42.134887,42.30965,0,0,0,0,0,16.294267,16.287013,15.472236,16.242761,16.42012,16.003698,15.162202,14.987904,14.88658,15.005517,15.382938,15.119175,14.025306,13.998772,14.056565,12.363462,12.754725,13.014526,14.859876,1.08083,7.638988,0,0,0,0,0,0,11.561148,0,120.492855,15.124563,0.769234,1.044765,0,0,120.4,208.4,101.14,18.125,7.774,7.492,60.02,0.88,5.81625,18.5,18.375,17.55,8.008,0,0,0,0,0,456.44,2044.52,1971.62,1963.85,1942.07,697.42,491.29,462.34,1683.130317,18.690251,101.320749,101.320749,0.037736,0.239394,26.771205,0.502606,35.097941,0.396999
04.01.2016 14:08:02,,18.575402,85.492147,83.575357,40.814832,40.78982,12.755183,13.956307,70.038623,53.022028,46.961037,46.184855,40.822578,45.316242,80.858166,47.048931,0,12.046137,11.825981,13.576125,12.493772,10.934505,11.29279,0,28.407926,28.485071,28.676119,28.609929,28.630558,28.489377,28.443629,28.381552,28.547322,28.519054,22.215841,23.084413,22.298454,21.402558,20.217756,15.933909,33.831558,16.483457,16.911657,16.606206,16.233565,16.157571,16.285978,16.361783,16.379373,17.119171,16.427449,33.731,32.690997,32.296206,33.841202,33.352806,32.679019,33.831558,33.219687,32.624492,33.140774,0,0,0,0,0,0,0,44.773346,40.63034,43.545289,43.582509,43.060626,39.554116,42.72654,40.161113,42.067516,42.233488,0,0,0,0,0,16.320729,16.57332,15.461694,16.198311,16.386013,15.931844,15.132049,15.008406,14.836989,15.006409,15.27383,15.073588,13.96477,13.917514,14.071814,12.392024,12.694005,12.972377,14.845316,1.149533,7.649484,0,0,0,0,0,0,11.562181,0,120.604578,15.116974,0.775648,1.04155,0,0,120.3,208.2,101.16,18.225,7.814,7.536,60.02,0.88,5.845,18.55,18.45,17.65,8.031,0,0,0,0,0,456.89,2051.34,1974.6,1964.87,1942.15,697.51,491.47,462.54,1676.10675,18.697728,101.320749,101.320749,0.035376,0.23741,26.829525,0.503778,35.086631,0.398143
04.01.2016 14:08:06,,18.557659,85.525475,83.556833,40.911201,40.817808,12.807158,13.988484,70.029921,53.015209,46.962447,46.193494,40.839056,45.329064,80.82928,47.052527,0,12.044733,11.82913,13.583632,12.495645,10.930184,11.299949,0,28.423408,28.4862,28.646395,28.569978,28.614107,28.546836,28.517057,28.474539,28.652674,28.54791,22.226612,23.082199,22.283972,21.398896,20.217523,15.93676,33.510441,16.481411,16.888949,16.614313,16.202137,16.183818,16.26634,16.373518,16.397999,17.076351,16.426061,33.522767,32.81833,32.253519,33.70444,32.996533,32.519419,33.510441,33.089645,32.509406,32.991611,0,0,0,0,0,0,0,44.872953,40.601479,43.271342,43.597314,43.10079,39.600256,42.743127,40.094212,42.128293,42.223307,0,0,0,0,0,16.327821,16.454214,15.465343,16.15607,16.426652,15.91481,15.149497,15.009696,14.816487,15.041834,15.290368,15.089948,13.954611,13.922804,14.116538,12.327424,12.669353,12.986481,14.839997,1.046608,7.659573,0,0,0,0,0,0,11.566394,0,120.611069,15.121875,0.772932,1.045294,0,0,120.4,208.3,101.19,18.175,7.791,7.515,59.99,0.88,5.8335,18.525,18.4,17.575,8.014,0,0,0,0,0,457,2047.69,1973.03,1964.6,1942.62,697.37,491.49,462.45,1686.567656,18.704787,101.320749,101.320749,0.03789,0.240368,26.819297,0.502575,35.095777,0.398124
04.01.2016 14:08:10,,18.486858,85.431992,83.493731,40.776322,40.751087,12.796025,13.942732,70.004068,53.012954,46.958635,46.192522,40.828114,45.322387,80.810899,47.038003,0,12.035437,11.823292,13.578532,12.487992,10.92179,11.291923,0,28.356476,28.419272,28.635803,28.621093,28.700916,28.515612,28.49229,28.395948,28.622887,28.528922,22.235134,23.092697,22.266881,21.364642,20.187389,15.91703,33.956518,16.506477,16.927962,16.618527,16.210887,16.14922,16.294857,16.370298,16.364314,17.014958,16.430318,33.520513,32.813214,32.180084,33.852041,33.267162,32.37054,33.956518,33.498003,32.49374,33.105757,0,0,0,0,0,0,0,44.864195,40.501913,43.416441,43.656249,42.982266,39.493145,42.744464,40.068361,42.106209,42.203694,0,0,0,0,0,16.328093,16.433996,15.450551,16.153984,16.445782,15.916534,15.167016,15.066254,14.816941,15.0205,15.318232,15.051185,13.977966,13.903992,14.087735,12.370838,12.676548,12.961474,14.841534,1.060141,7.653027,0,0,0,0,0,0,11.571901,0,120.672864,15.097304,0.772526,1.043045,0,0,120.4,208.3,101.21,18.2,7.795,7.519,60.01,0.88,5.837,18.55,18.425,17.6,8.026,0,0,0,0,0,456.41,2049.58,1974.97,1965.84,1943.07,698.3,491.08,462.02,1682.609819,18.705716,101.320749,101.320749,0.038283,0.239245,26.810216,0.503735,35.095679,0.398125
04.01.2016 14:08:14,,18.417827,85.450396,83.484165,40.841227,40.768186,12.835745,13.999441,69.999931,53.019274,46.97312,46.202211,40.828611,45.322441,80.805605,47.052486,0,12.042007,11.837694,13.59291,12.50293,10.937844,11.29959,0,28.387529,28.435253,28.661827,28.573032,28.701647,28.464676,28.558322,28.422695,28.712051,28.546337,22.23139,23.088776,22.247264,21.346092,20.164663,15.904737,33.607072,16.507065,16.870549,16.635432,16.234327,16.139288,16.291818,16.35384,16.376145,17.060491,16.426058,33.932326,32.866934,32.037451,33.569736,32.758074,32.230076,33.607072,33.081946,32.495624,32.953249,0,0,0,0,0,0,0,44.817666,40.498578,43.595677,43.584865,43.095075,39.579413,42.69857,40.062892,42.001736,42.214941,0,0,0,0,0,16.218215,16.600289,15.454207,16.181941,16.475001,15.865398,15.157057,14.958427,14.864183,15.005455,15.395219,15.065372,13.977628,13.895475,14.050324,12.330453,12.670402,12.960424,14.840304,1.101839,7.649216,0,0,0,0,0,0,11.562542,0,120.654112,15.091977,0.773744,1.04376,0,0,120.4,208.4,101.24,18.15,7.783,7.507,60,0.88,5.825,18.5,18.375,17.575,8.01,0,0,0,0,0,456.67,2046.38,1971.63,1962.86,1940.47,698.09,490.89,462.55,1683.460597,18.710437,101.320749,101.320749,0.038009,0.23948,26.770057,0.503761,35.096203,0.398128
04.01.2016 14:08:18,,18.421863,85.384812,83.441691,40.743042,40.763186,12.785148,13.9471,69.974045,53.018714,46.96009,46.200769,40.824497,45.323628,80.79418,47.054762,0,12.029108,11.832988,13.595484,12.498773,10.937509,11.297979,0,28.36513,28.423441,28.646787,28.653783,28.740957,28.540053,28.603018,28.479236,28.714411,28.574091,22.239082,23.088531,22.24738,21.351443,20.169659,15.912111,33.674951,16.548703,16.881904,16.610891,16.215038,16.169151,16.254394,16.36792,16.39222,17.128928,16.430027,33.916252,32.728398,32.034231,33.855887,32.49616,32.138328,33.674951,33.233664,32.663683,32.971284,0,0,0,0,0,0,0,44.744519,40.409199,43.511827,43.554365,43.070592,39.495659,42.691815,40.094332,42.024966,42.177475,0,0,0,0,0,16.228835,16.676715,15.471186,16.260392,16.531129,15.87584,15.166597,14.963975,14.990485,15.012092,15.473183,15.086352,13.983544,13.884125,14.049516,12.300519,12.666565,12.955314,14.865354,0.990256,7.63869,0,0,0,0,0,0,11.561968,0,120.55347,15.09996,0.774731,1.047595,0,0,120.4,208.3,101.27,18.15,7.777,7.498,60.01,0.88,5.82,18.525,18.375,17.575,8.01,0,0,0,0,0,456.73,2042.78,1968.97,1961.99,1942,699,491.56,462.77,1683.541843,18.700313,101.320749,101.320749,0.036059,0.239516,26.713917,0.503764,35.097072,0.398141
04.01.2016 14:08:22,,18.394121,85.285348,83.379555,40.696187,40.769018,12.781944,13.968485,69.964483,53.007767,46.94464,46.185953,40.821918,45.309884,80.76527,47.047842,0,12.022764,11.842486,13.589331,12.49862,10.926783,11.287075,0,28.347755,28.478727,28.575062,28.664215,28.762509,28.627801,28.606993,28.492541,28.73955,28.58835,22.233852,23.097905,22.249906,21.338086,20.15701,15.893425,33.828491,16.509721,16.875742,16.6147,16.239342,16.171328,16.281055,16.391314,16.396935,17.078369,16.435017,33.920648,33.181058,32.357155,33.797414,33.142458,32.641446,33.828491,33.128519,32.448171,33.160596,0,0,0,0,0,0,0,44.801292,40.43578,43.498997,43.535332,43.125486,39.569728,42.654324,40.1426,42.017089,42.197847,0,0,0,0,0,16.291006,16.75427,15.486577,16.274865,16.455845,15.973406,15.18871,15.000254,15.063803,15.052183,15.510715,15.061805,13.998593,13.911353,14.084736,12.293566,12.718719,12.978347,14.894375,1.080747,7.646595,0,0,0,0,0,0,11.566525,0,120.535538,15.097157,0.780131,1.041942,0,0,120.2,207.9,101.29,18.25,7.814,7.536,60.01,0.88,5.849,18.6,18.475,17.65,8.041,0,0,0,0,0,457.63,2052.21,1976.47,1966.68,1944.08,698.36,491.93,463.39,1685.670812,18.697093,101.320749,101.320749,0.036958,0.24013,26.714245,0.507271,35.09822,0.398148
04.01.2016 14:08:26,,18.358287,85.36295,83.397658,40.627877,40.743885,12.789798,13.981937,69.948242,52.989064,46.93687,46.187369,40.811397,45.313715,80.738438,47.050129,0,12.03527,11.848621,13.607637,12.500929,10.949328,11.293759,0,28.314505,28.420363,28.56496,28.619852,28.687477,28.554376,28.560475,28.444404,28.727477,28.543765,22.237061,23.105798,22.253295,21.34563,20.170887,15.89883,33.432722,16.530172,16.879329,16.611399,16.240573,16.16077,16.294256,16.395266,16.409772,17.094822,16.440192,33.862865,32.930936,32.444319,33.469348,32.525316,32.246721,33.432722,32.842995,32.430372,32.90951,0,0,0,0,0,0,0,44.85158,40.314963,43.684029,43.505023,43.032402,39.403312,42.736262,40.124297,42.066597,42.19094,0,0,0,0,0,16.400958,16.792393,15.514583,16.28544,16.458803,15.961127,15.199114,15.044976,15.061317,15.078384,15.500971,14.991958,13.968298,13.882873,14.067346,12.30145,12.730183,12.982714,14.901271,1.05084,7.64907,0,0,0,0,0,0,11.566738,0,120.526522,15.071111,0.774936,1.038659,0,0,120.2,207.9,101.32,18.175,7.781,7.505,60.01,0.88,5.824,18.55,18.4,17.6,8.01,0,0,0,0,0,457.54,2044.71,1969.96,1961.68,1939.34,697.55,491.42,463.25,1685.444079,18.700994,101.320749,101.320749,0.037998,0.240051,26.712147,0.509605,35.096515,0.398138
04.01.2016 14:08:30,,18.326485,85.16852,83.288551,40.444925,40.700022,12.717706,13.989395,69.919305,53.000057,46.928967,46.181206,40.801627,45.303813,80.700585,47.041354,0,12.028049,11.849412,13.616062,12.515915,10.938819,11.303661,0,28.396383,28.477655,28.616685,28.569865,28.648256,28.545827,28.537754,28.470479,28.69866,28.551285,22.235664,23.10332,22.256228,21.33304,20.161536,15.902505,33.775581,16.564124,16.914901,16.549075,16.214684,16.206341,16.293214,16.4236,16.430491,17.163368,16.449554,33.659656,32.578293,32.152703,33.551939,32.557196,32.083128,33.775581,33.175297,32.270381,32.867131,0,0,0,0,0,0,0,44.716252,40.125142,43.568433,43.443298,43.063742,39.403091,42.686383,39.884681,42.053423,42.104938,0,0,0,0,0,16.398297,16.712509,15.519179,16.274437,16.45995,15.978783,15.203167,15.067005,15.082256,15.085524,15.332596,15.000733,13.910196,13.882932,14.062862,12.309701,12.73305,13.025237,14.891023,1.037354,7.644145,0,0,0,0,0,0,11.564951,0,120.226955,15.068488,0.773935,1.045823,0,0,120.2,207.9,101.34,18.2,7.787,7.507,59.98,0.88,5.82825,18.55,18.425,17.6,8.022,0,0,0,0,0,457.27,2047.61,1971.8,1963.54,1942.12,696.91,491.57,463.27,1688.616223,18.721491,101.320749,101.320749,0.040053,0.240931,26.770762,0.513101,35.037129,0.398137
04.01.2016 14:08:34,,18.342513,85.217303,83.278751,40.565208,40.669718,12.74285,13.968822,69.899429,52.981278,46.923744,46.179699,40.784831,45.305593,80.674913,47.046408,0,12.026861,11.847859,13.632693,12.516729,10.939999,11.302108,0,28.364352,28.452444,28.531919,28.572103,28.636323,28.590759,28.546091,28.470205,28.696592,28.540088,22.223431,23.089113,22.264377,21.332169,20.164641,15.898727,33.797069,16.549833,16.941577,16.63559,16.25498,16.218888,16.316822,16.422545,16.425627,17.149809,16.470733,34.032095,32.996818,32.050987,33.730625,32.596405,32.081394,33.797069,33.245222,32.522386,33.005889,0,0,0,0,0,0,0,44.679717,40.490046,43.722388,43.523359,43.041879,39.598609,42.700871,40.156008,41.980969,42.210427,0,0,0,0,0,16.479641,16.763919,15.528361,16.263844,16.475108,16.035488,15.228327,15.081456,15.080548,15.093076,15.325988,15.095254,13.916666,13.859593,14.058972,12.333655,12.835796,13.046464,14.916786,1.053456,7.655569,0,0,0,0,0,0,11.563869,0,120.394868,15.073193,0.776865,1.038537,0,0,120.2,207.9,101.37,18.175,7.783,7.505,60,0.88,5.8245,18.525,18.4,17.6,8.008,0,0,0,0,0,456.68,2046.12,1971.25,1963.74,1943.62,697.83,491.04,463.09,1684.177335,18.69827,101.320749,101.320749,0.038692,0.239668,26.763583,0.513107,35.039522,0.399292
04.01.2016 14:08:38,,18.387957,85.345197,83.340144,40.538851,40.613032,12.713503,14.015868,69.886227,52.972196,46.91193,46.164802,40.761362,45.301639,80.647976,47.041155,0,12.01756,11.846752,13.634497,12.511255,10.930324,11.28861,0,28.362005,28.429466,28.549306,28.518809,28.731555,28.572089,28.602585,28.492975,28.772629,28.559047,22.223656,23.091682,22.264241,21.336727,20.159084,15.912742,33.902223,16.575624,16.905373,16.637086,16.276607,16.237977,16.309976,16.440904,16.445619,17.166164,16.478646,33.923476,33.126703,32.191168,33.84025,33.305576,32.22497,33.902223,33.18353,32.484796,33.13141,0,0,0,0,0,0,0,44.766991,40.44738,43.47512,43.526167,43.035291,39.486752,42.704922,40.061794,42.050678,42.172788,0,0,0,0,0,16.497412,16.833528,15.537074,16.250243,16.486895,16.072313,15.261548,15.063846,15.097979,15.1145,15.341055,15.148269,13.917031,13.918848,14.07442,12.356045,12.72969,13.043525,14.930234,1.035241,7.649647,0,0,0,0,0,0,11.567262,0,120.541734,15.069324,0.773926,1.044429,0,0,120.2,208,101.39,18.2,7.797,7.519,59.98,0.88,5.8365,18.575,18.45,17.625,8.033,0,0,0,0,0,456.96,2051.63,1976.29,1966.61,1943.33,696.63,491.47,462.72,1683.531018,18.689353,101.320749,101.320749,0.039583,0.239492,26.655073,0.513123,35.025016,0.400485
04.01.2016 14:08:42,,18.418715,85.396115,83.391234,40.550068,40.57642,12.717178,14.035449,69.874214,52.968447,46.923664,46.176333,40.748669,45.306609,80.650784,47.050918,0,12.011878,11.8489,13.655366,12.522501,10.934296,11.290394,0,28.368068,28.484327,28.52828,28.621562,28.718065,28.643267,28.625508,28.499038,28.737616,28.580637,22.222383,23.096538,22.281005,21.344299,20.176602,15.925975,34.033811,16.610424,16.908806,16.680586,16.289472,16.235971,16.352401,16.469725,16.463016,17.178294,16.5013,34.04399,32.861087,32.050381,34.027026,32.896836,32.084186,34.033811,33.23586,32.410206,33.071487,0,0,0,0,0,0,0,44.76778,40.378704,43.731479,43.546808,43.065868,39.494479,42.674144,40.092086,42.073649,42.202777,0,0,0,0,0,16.463451,16.817161,15.536657,16.278301,16.533259,16.070082,15.302883,15.087395,15.054895,15.103735,15.363872,15.043275,13.914251,13.926973,14.108168,12.438628,12.806921,13.121097,14.942834,1.084143,7.658688,0,0,0,0,0,0,11.566984,0,120.589104,15.080011,0.776039,1.040449,0,0,120.2,208,101.42,18.2,7.795,7.519,60.02,0.88,5.833,18.575,18.425,17.625,8.031,0,0,0,0,0,457.17,2051.82,1978.25,1970.6,1950.28,697.67,491.42,463.2,1685.662782,18.710252,101.320749,101.320749,0.039139,0.240093,26.578689,0.513097,35.025852,0.400447
04.01.2016 14:08:46,,18.440399,85.451081,83.438406,40.849495,40.545978,12.740775,14.133401,69.863221,52.970506,46.913939,46.167032,40.719786,45.29466,80.640407,47.047536,0,12.011337,11.847812,13.652826,12.513224,10.935941,11.28639,0,28.348696,28.44253,28.537434,28.632509,28.734034,28.612777,28.590174,28.457242,28.722913,28.564256,22.229894,23.097375,22.291944,21.352358,20.188826,15.933348,34.118809,16.593679,16.903485,16.729831,16.306274,16.25096,16.358139,16.479995,16.483078,17.225704,16.51318,34.003989,33.131678,32.481907,34.090953,33.81218,33.16045,34.118809,33.913982,32.565047,33.475444,0,0,0,0,0,0,0,44.922168,40.453843,43.434065,43.667844,43.050429,39.554203,42.768836,40.197451,42.101316,42.238906,0,0,0,0,0,16.481293,16.897713,15.546167,16.303219,16.499607,16.100629,15.317296,15.078572,15.046072,15.104171,15.392987,14.995596,13.905599,13.905963,14.144404,12.464728,12.794535,13.07761,14.947564,1.022748,7.669923,0,0,0,0,0,0,11.562345,0,120.776325,15.103451,0.776517,1.046701,0,0,120.2,207.9,101.45,18.275,7.827,7.551,59.99,0.88,5.8615,18.625,18.5,17.7,8.058,0,0,0,0,0,457.69,2058.92,1984.99,1975.89,1953.16,697.18,491.95,463.55,1688.346507,18.696319,101.320749,101.320749,0.041648,0.240876,26.536826,0.515409,35.027524,0.400426
04.01.2016 14:08:50,,18.492482,85.511166,83.50606,41.03883,40.542801,12.769565,14.106642,69.867339,52.972377,46.911895,46.17068,40.703771,45.286248,80.643421,47.051615,0,12.019454,11.855566,13.667294,12.525341,10.948077,11.292509,0,28.280079,28.450528,28.569828,28.650192,28.675843,28.552786,28.514396,28.397422,28.669923,28.529,22.232757,23.099334,22.301299,21.364971,20.189525,15.940944,34.020376,16.623027,16.93663,16.721105,16.297182,16.309514,16.369359,16.490488,16.502274,17.18944,16.531197,33.894474,33.095538,32.306984,33.957516,33.684428,32.444138,34.020376,33.5626,32.448608,33.268296,0,0,0,0,0,0,0,44.984,40.263594,43.648212,43.673555,43.071923,39.344438,42.759122,40.031689,42.158312,42.214983,0,0,0,0,0,16.505122,16.830542,15.515209,16.294228,16.476111,16.11576,15.311745,15.104066,15.047601,15.132025,15.374186,15.004569,13.874594,13.921488,14.129397,12.399644,12.782385,13.059279,14.937664,1.048027,7.670887,0,0,0,0,0,0,11.564492,0,120.766786,15.101107,0.776421,1.043124,0,0,120.2,208,101.47,18.25,7.818,7.54,60,0.88,5.85075,18.6,18.475,17.65,8.041,0,0,0,0,0,457.83,2053.29,1979.05,1971.39,1949.42,697.36,491.9,463.69,1681.922125,18.70279,101.320749,101.320749,0.038914,0.239038,26.539022,0.520051,35.037523,0.400449
04.01.2016 14:08:54,,18.522306,85.47745,83.527062,40.897366,40.592328,12.773709,14.126922,69.882979,52.985055,46.912476,46.172575,40.70613,45.29758,80.67871,47.046511,0,12.020623,11.868027,13.67337,12.525054,10.952164,11.298599,0,28.315861,28.45796,28.571339,28.651344,28.682735,28.574927,28.523082,28.402522,28.624617,28.533821,22.222396,23.09583,22.297072,21.36092,20.192156,15.938506,33.898471,16.607174,16.983854,16.681505,16.294926,16.261012,16.373812,16.488051,16.494579,17.235929,16.523114,33.857572,32.817499,32.131789,33.83096,33.217838,32.277367,33.898471,33.554808,32.708991,33.143922,0,0,0,0,0,0,0,44.88184,40.551772,43.666467,43.638465,43.074229,39.358663,42.80665,40.217217,42.162925,42.262025,0,0,0,0,0,16.503242,16.857845,15.519498,16.313021,16.487104,16.125487,15.298971,15.140309,15.062966,15.133228,15.337453,15.019935,13.869801,13.865075,14.133873,12.402307,12.800217,13.0842,14.941919,1.049312,7.667619,0,0,0,0,0,0,11.565836,0,120.651424,15.104123,0.7724,1.044269,0,0,120.2,207.9,101.5,18.225,7.81,7.534,60,0.88,5.845,18.6,18.475,17.675,8.047,0,0,0,0,0,457.9,2056.05,1981.41,1972.66,1951.18,697.78,491.71,463.55,1689.257401,18.720082,101.320749,101.320749,0.042279,0.241099,26.596769,0.521324,35.098416,0.399641
04.01.2016 14:08:58,,18.547305,85.462126,83.518643,40.83935,40.690379,12.780949,14.166902,69.882319,52.973567,46.910038,46.170352,40.698127,45.2789,80.672101,47.04145,0,12.028281,11.873864,13.677743,12.532526,10.964385,11.297698,0,28.290033,28.471245,28.608302,28.648663,28.664986,28.569376,28.545696,28.41222,28.651533,28.540228,22.226564,23.09621,22.295107,21.354801,20.199043,15.958118,33.780758,16.672279,16.995835,16.698022,16.313444,16.255591,16.407198,16.476104,16.521071,17.204238,16.542443,34.114001,33.202993,32.09815,34.027216,33.57373,32.262331,33.780758,33.653044,32.60636,33.25762,0,0,0,0,0,0,0,44.907703,40.546277,43.591866,43.691822,43.140197,39.535411,42.81748,40.173338,42.082738,42.276315,0,0,0,0,0,16.631599,16.844785,15.501158,16.358167,16.528255,16.128199,15.323648,15.124505,15.046616,15.115245,15.371024,15.057873,13.89742,13.848161,14.135681,12.421773,12.860089,13.094945,14.960508,1.041286,7.669154,0,0,0,0,0,0,11.574065,0,120.689157,15.121432,0.772349,1.043007,0,0,120.2,208,101.52,18.225,7.81,7.528,59.98,0.88,5.8455,18.6,18.475,17.65,8.043,0,0,0,0,0,457.55,2054.09,1980.97,1972.18,1950.48,698.7,491.56,463.35,1686.689886,18.703549,101.320749,101.320749,0.041157,0.24037,26.595048,0.521352,35.095318,0.400527
04.01.2016 14:09:02,,18.616136,85.512692,83.543803,40.724909,40.775822,12.802302,14.086862,69.905357,52.975075,46.90544,46.185458,40.729336,45.286354,80.689776,47.043849,0,12.024078,11.882773,13.671365,12.532693,10.947238,11.298048,0,28.336491,28.459749,28.621024,28.641115,28.660129,28.55519,28.554293,28.42315,28.638604,28.543305,22.243426,23.107832,22.305295,21.361929,20.196238,15.952219,33.588296,16.607824,16.958406,16.667652,16.275447,16.250056,16.409462,16.481449,16.502483,17.198709,16.519097,33.821755,32.937518,32.246689,33.80961,33.221316,32.479513,33.588296,33.446448,32.679934,33.136786,0,0,0,0,0,0,0,44.952088,40.537872,43.530486,43.673513,43.046171,39.5462,42.793129,40.241517,42.146914,42.27421,0,0,0,0,0,16.685783,16.858357,15.512569,16.395863,16.574829,16.126362,15.312371,15.070741,15.050769,15.127386,15.338691,14.99412,13.998269,13.840141,14.134931,12.455968,12.826009,13.082155,14.965851,1.004657,7.672987,0,0,0,0,0,0,11.581851,0,120.655915,15.121399,0.771793,1.041431,0,0,120.2,208,101.55,18.225,7.81,7.534,60.04,0.88,5.846,18.55,18.425,17.625,8.02,0,0,0,0,0,457.56,2048.7,1972.02,1962.02,1940.07,697.08,491.56,463.28,1682.933755,18.709632,101.320749,101.320749,0.04037,0.239296,26.534023,0.520137,35.09681,0.39932
04.01.2016 14:09:06,,18.621483,85.400751,83.483258,40.64788,40.807046,12.758897,14.107239,69.917312,52.98741,46.924918,46.185911,40.761227,45.276716,80.702946,47.047144,0,12.041822,11.878666,13.66363,12.534049,10.944768,11.288655,0,28.33388,28.477232,28.586304,28.633124,28.684963,28.563522,28.555808,28.426998,28.585946,28.538642,22.241528,23.107377,22.301052,21.364361,20.205179,15.959561,33.374116,16.638007,16.913362,16.69185,16.364757,16.258485,16.387969,16.464854,16.49586,17.16799,16.526893,33.474167,32.579665,31.975569,32.976866,32.511187,32.100061,33.374116,32.909126,32.525133,32.713988,0,0,0,0,0,0,0,44.745358,40.68362,43.636732,43.490865,43.010082,39.536504,42.715711,40.098195,42.050293,42.218596,0,0,0,0,0,16.638973,16.875902,15.496017,16.363729,16.570259,16.137389,15.29273,15.090857,15.061081,15.114459,15.336658,14.980828,14.057479,13.876094,14.084011,12.432816,12.834099,13.080421,14.962433,1.008732,7.646483,0,0,0,0,0,0,11.588702,0,120.20745,15.152035,0.774652,1.047146,0,0,120.2,207.9,101.58,18.125,7.76,7.484,59.99,0.88,5.8095,18.5,18.375,17.55,7.989,0,0,0,0,0,457.21,2038.62,1964.85,1956.51,1935.25,695.55,490.57,463.19,1689.091527,18.730438,101.320749,101.320749,0.042655,0.241043,26.5969,0.520148,35.097318,0.399323
04.01.2016 14:09:10,,18.631538,85.300074,83.361792,40.292484,40.76397,12.702653,14.087671,69.901892,52.972796,46.910132,46.175703,40.752238,45.279214,80.689253,47.040889,0,12.049517,11.87143,13.660405,12.532823,10.924584,11.281232,0,28.267,28.41951,28.493246,28.60447,28.71084,28.612542,28.588325,28.443192,28.638911,28.530893,22.249954,23.115617,22.301361,21.36774,20.221572,15.966403,33.471171,16.59136,16.932704,16.654634,16.327348,16.256801,16.353644,16.477676,16.509951,17.210521,16.513015,33.274276,32.517129,32.030524,33.182428,32.510871,32.02498,33.471171,33.010865,32.410382,32.714736,0,0,0,0,0,0,0,44.66601,40.515912,43.371913,43.447248,42.904563,39.560314,42.683418,40.07028,41.982139,42.133533,0,0,0,0,0,16.639134,16.917027,15.49509,16.350653,16.613934,16.114153,15.228812,15.120794,15.042724,15.084301,15.298337,15.026564,13.984399,13.88189,14.105798,12.434434,12.816982,13.04257,14.955422,1.06276,7.629595,0,0,0,0,0,0,11.588948,0,120.168111,15.185588,0.778698,1.04199,0,0,120.2,208,101.6,18.125,7.76,7.482,60.02,0.88,5.80425,18.45,18.35,17.525,7.979,0,0,0,0,0,456.37,2036.77,1963.45,1955.09,1932.13,695.51,489.43,462.15,1688.794824,18.715887,101.320749,101.320749,0.041068,0.240964,26.598015,0.518976,34.968728,0.399311
04.01.2016 14:09:14,,18.65348,85.292054,83.316295,40.092524,40.716085,12.68192,14.117787,69.885695,52.967757,46.910282,46.177386,40.759251,45.289675,80.680759,47.053718,0,12.046609,11.867428,13.645502,12.529734,10.912194,11.260829,0,28.240088,28.426512,28.505629,28.615237,28.699723,28.56465,28.55012,28.397805,28.595684,28.510606,22.260158,23.106526,22.289017,21.379756,20.213543,15.976121,33.418782,16.601435,16.947669,16.726889,16.314394,16.222807,16.378046,16.471795,16.46418,17.164779,16.515902,33.002602,32.430725,32.161944,33.153437,32.511008,32.239741,33.418782,33.27888,32.601834,32.755439,0,0,0,0,0,0,0,44.622361,40.37192,43.351798,43.414371,42.86529,39.459243,42.535056,40.094898,42.022159,42.0819,0,0,0,0,0,16.633939,16.886276,15.471377,16.330404,16.698842,16.106415,15.197832,15.131205,15.027534,15.04678,15.280792,15.014643,13.971558,13.873955,14.102045,12.400096,12.783053,13.040119,14.94427,1.023317,7.636731,0,0,0,0,0,0,11.599422,0,120.271605,15.178539,0.775553,1.037736,0,0,120.2,208,101.63,18.1,7.75,7.471,60.02,0.88,5.796,18.425,18.325,17.525,7.962,0,0,0,0,0,455.72,2033.07,1958.82,1949.61,1928.16,696.03,489.75,461.29,1687.567213,18.710484,101.320749,101.320749,0.038901,0.240622,26.538072,0.516639,34.980186,0.400478
04.01.2016 14:09:18,,18.657302,85.258293,83.283853,40.086648,40.594422,12.646351,14.09918,69.865477,52.953381,46.904266,46.177931,40.733018,45.27289,80.648584,47.046174,0,12.015406,11.842048,13.630164,12.512378,10.887702,11.233612,0,28.287753,28.389846,28.539111,28.578756,28.682259,28.468607,28.540367,28.433264,28.682259,28.511358,22.253752,23.103731,22.288925,21.369555,20.210378,15.964236,33.350214,16.586475,16.960807,16.704499,16.295259,16.194965,16.381762,16.468439,16.474966,17.107604,16.508396,33.119881,32.437025,32.269648,33.162949,32.413422,32.383381,33.350214,33.221562,32.577024,32.770567,0,0,0,0,0,0,0,44.54524,40.508817,43.312717,43.316794,42.82442,39.48992,42.561403,40.179581,41.893422,42.070257,0,0,0,0,0,16.600961,16.910945,15.456149,16.286898,16.740374,16.10208,15.204567,15.101811,15.007035,15.015024,15.278087,14.980889,13.910871,13.858341,14.082255,12.430875,12.771506,13.039489,14.93212,1.05873,7.616617,0,0,0,0,0,0,11.607503,0,120.407391,15.239646,0.773593,1.04945,0,0,120.1,207.9,101.65,18.1,7.745,7.465,59.99,0.88,5.7955,18.45,18.325,17.525,7.97,0,0,0,0,0,455.49,2033.91,1960.64,1952.74,1931.45,696.04,488.92,461.13,1689.291646,18.723968,101.320749,101.320749,0.040296,0.241116,26.597769,0.514311,34.960877,0.400486
04.01.2016 14:09:22,,18.662565,85.298011,83.308354,40.245706,40.456388,12.6437,14.083665,69.853056,52.946186,46.889113,46.164947,40.703068,45.276337,80.630226,47.049171,0,12.014252,11.833609,13.614103,12.514681,10.869959,11.224803,0,28.212328,28.402164,28.476619,28.593584,28.672153,28.534744,28.523442,28.396961,28.710897,28.502544,22.25119,23.100991,22.278247,21.362478,20.200583,15.956943,33.482494,16.566313,16.909115,16.682345,16.291414,16.195473,16.34455,16.443016,16.469127,17.083284,16.487669,33.538948,32.615352,32.250403,33.651312,32.884926,32.257735,33.482494,33.139786,32.297257,32.902024,0,0,0,0,0,0,0,44.600019,40.435142,43.327129,43.416293,42.829085,39.581713,42.551878,40.156889,41.928613,42.091862,0,0,0,0,0,16.557575,16.799597,15.442121,16.260003,16.657291,16.10638,15.179461,15.108657,15.0137,15.005529,15.21831,14.934895,13.88428,13.850472,14.03804,12.357832,12.733896,12.99152,14.896642,1.110163,7.627512,0,0,0,0,0,0,11.605733,0,120.673978,15.22019,0.774192,1.039588,0,0,120.2,208,101.68,18.125,7.758,7.478,59.98,0.88,5.80375,18.45,18.375,17.55,7.979,0,0,0,0,0,454.67,2038.81,1965.28,1957.62,1935.2,696.57,489.19,460.24,1693.089817,18.712187,101.320749,101.320749,0.041326,0.242213,26.5959,0.513123,34.919489,0.401637
04.01.2016 14:09:26,,18.690613,85.375526,83.373032,40.361148,40.359818,12.670474,14.075718,69.844266,52.944682,46.884311,46.160795,40.65902,45.277443,80.61646,47.05399,0,12.00613,11.816562,13.602175,12.495643,10.862192,11.210297,0,28.276099,28.406361,28.534636,28.559751,28.659129,28.464132,28.528357,28.391829,28.63868,28.495442,22.258006,23.102755,22.2838,21.376159,20.20199,15.96144,33.830299,16.572983,16.890769,16.649492,16.284302,16.196885,16.32964,16.426476,16.43645,17.181282,16.473375,33.882272,32.759098,32.034899,33.873699,32.899775,32.006816,33.830299,33.021134,32.16797,32.941774,0,0,0,0,0,0,0,44.637276,40.345485,43.391721,43.451456,42.858412,39.471016,42.563297,40.015141,41.959025,42.076981,0,0,0,0,0,16.553395,16.811733,15.393287,16.228437,16.543061,16.049051,15.138967,15.083593,14.988815,14.987362,15.217393,15.004793,13.92135,13.87391,14.0035,12.283008,12.707035,12.98322,14.876217,1.026476,7.632333,0,0,0,0,0,0,11.613551,0,120.994002,15.203618,0.772693,1.043147,0,0,120.2,207.9,101.71,18.125,7.756,7.475,59.99,0.88,5.80275,18.45,18.35,17.525,7.972,0,0,0,0,0,454.62,2035,1960.6,1951.77,1929.35,695.17,489.32,460.37,1684.541208,18.729138,101.320749,101.320749,0.039145,0.239763,26.539465,0.509597,34.923292,0.401648
04.01.2016 14:09:30,,18.681972,85.357723,83.384228,40.439278,40.268696,12.598563,14.053884,69.834777,52.929705,46.866314,46.15898,40.608696,45.258293,80.620513,47.048898,0,11.996484,11.799994,13.599453,12.490188,10.843604,11.205382,0,28.285435,28.450501,28.531232,28.58774,28.662722,28.562088,28.550966,28.430946,28.64586,28.523054,22.257054,23.105047,22.28393,21.360945,20.194892,15.942522,33.761686,16.529236,16.898694,16.650348,16.276816,16.196472,16.31345,16.385988,16.39977,17.101679,16.456347,33.810089,32.769796,31.947223,33.7624,33.109571,32.000707,33.761686,33.115289,32.133245,32.934445,0,0,0,0,0,0,0,44.589321,40.35814,43.413208,43.402218,42.796383,39.487769,42.55766,40.101018,41.919136,42.069428,0,0,0,0,0,16.507777,16.786428,15.365771,16.182986,16.50542,15.972754,15.084392,15.063876,14.957657,14.967099,15.155198,15.02611,13.950867,13.850717,14.0063,12.264695,12.67614,12.96707,14.849514,1.068464,7.622375,0,0,0,0,0,0,11.616535,0,120.887721,15.202766,0.772278,1.036333,0,0,120.2,208,101.73,18.125,7.754,7.478,60,0.88,5.80325,18.475,18.375,17.55,7.983,0,0,0,0,0,454.93,2040.5,1965.67,1956.01,1934.31,697.08,489.6,460.86,1685.343015,18.724912,101.320749,101.320749,0.039057,0.240011,26.486521,0.509588,34.918358,0.40162
04.01.2016 14:09:34,,18.618286,85.372241,83.406365,40.480294,40.289342,12.6735,13.986981,69.840891,52.936012,46.881663,46.157486,40.589029,45.271057,80.628774,47.06293,0,12.003715,11.794295,13.591219,12.478852,10.850661,11.201503,0,28.295252,28.443991,28.480231,28.583563,28.650472,28.572082,28.567776,28.472517,28.671997,28.526431,22.242585,23.098701,22.267658,21.361448,20.19395,15.931054,33.759116,16.535362,16.903549,16.653392,16.252475,16.136942,16.314318,16.350225,16.399731,17.123387,16.443249,33.808056,32.661037,32.038559,33.557266,32.781883,32.307367,33.759116,33.444,32.551979,32.989918,0,0,0,0,0,0,0,44.647081,40.358521,43.227278,43.454712,42.878338,39.366176,42.592096,40.118993,41.913661,42.061873,0,0,0,0,0,16.468281,16.781203,15.383772,16.184106,16.463929,15.859399,15.073531,15.053922,14.967676,14.933538,15.016882,14.939894,13.835844,13.872925,14.026323,12.210114,12.656696,12.979649,14.817094,1.085126,7.630173,0,0,0,0,0,0,11.617961,0,121.103135,15.197635,0.775856,1.041661,0,0,120.2,208,101.76,18.1,7.752,7.475,60.02,0.88,5.7995,18.45,18.35,17.525,7.972,0,0,0,0,0,455.32,2036.2,1960.68,1951.68,1930.04,696.94,489.88,461.03,1691.958728,18.707341,101.320749,101.320749,0.042388,0.241919,26.594999,0.507311,34.918669,0.400494
04.01.2016 14:09:38,,18.543694,85.267843,83.334162,40.608331,40.330146,12.654759,13.93388,69.831289,52.920054,46.862892,46.159495,40.559615,45.263416,80.631893,47.054222,0,12.017764,11.799606,13.591793,12.475058,10.855611,11.207909,0,28.32363,28.460884,28.543408,28.590766,28.690142,28.594534,28.562244,28.436664,28.642608,28.53832,22.250748,23.09478,22.265178,21.352828,20.177009,15.92475,33.555218,16.513469,16.866437,16.630775,16.224772,16.150409,16.238556,16.3597,16.387445,17.147171,16.421445,33.305984,32.369157,32.059582,33.375846,32.556008,32.324094,33.555218,33.267924,32.930875,32.860521,0,0,0,0,0,0,0,44.536556,40.406833,43.324056,43.402407,42.903859,39.51356,42.56654,40.173889,41.902289,42.08111,0,0,0,0,0,16.48492,16.743636,15.377014,16.162298,16.442489,15.825066,15.060778,15.052971,14.944572,14.949112,14.971264,14.848329,13.890877,13.841618,14.014285,12.306735,12.634298,12.953437,14.805761,1.02797,7.615911,0,0,0,0,0,0,11.61678,0,120.753017,15.205896,0.776142,1.04625,0,0,120.2,208,101.78,18.1,7.75,7.475,60.02,0.88,5.8,18.475,18.35,17.55,7.981,0,0,0,0,0,455.81,2036.18,1960.15,1950.16,1928.42,695.85,490,461.51,1687.123567,18.729959,101.320749,101.320749,0.038666,0.240517,26.596965,0.506088,34.920079,0.400458
04.01.2016 14:09:42,,18.482664,85.244939,83.3075,40.693289,40.364423,12.678875,13.843671,69.828507,52.920426,46.858895,46.161843,40.553575,45.257212,80.632247,47.068809,0,12.041004,11.810284,13.594635,12.489188,10.872314,11.219322,0,28.320514,28.512665,28.584243,28.655637,28.688641,28.621913,28.543162,28.460279,28.61402,28.555675,22.251613,23.101954,22.256483,21.348098,20.17896,15.919997,33.494683,16.517421,16.855888,16.570546,16.217118,16.147471,16.264454,16.346244,16.379067,17.022997,16.412276,33.67243,32.641137,31.95318,33.419468,32.622544,32.0106,33.494683,33.43787,32.49006,32.860219,0,0,0,0,0,0,0,44.571648,40.300786,43.249271,43.356699,42.924454,39.463981,42.584835,40.079729,41.946857,42.05314,0,0,0,0,0,16.45234,16.685866,15.351843,16.168162,16.417525,15.769968,15.047039,15.023072,14.953166,14.960066,15.025251,14.879986,13.91202,13.893844,14.040515,12.338832,12.63396,12.921263,14.804151,1.055222,7.614348,0,0,0,0,0,0,11.607519,0,120.721611,15.161263,0.77731,1.039227,0,0,120.2,207.9,101.81,18.1,7.754,7.471,60,0.88,5.7995,18.45,18.35,17.525,7.974,0,0,0,0,0,455.77,2036.24,1961.4,1953.27,1930.93,697.24,490.39,461.36,1682.568235,18.715205,101.320749,101.320749,0.036562,0.239235,26.653286,0.504933,34.919833,0.400476
04.01.2016 14:09:46,,18.404381,85.215021,83.272573,40.562288,40.418993,12.6806,13.807222,69.820828,52.912935,46.849785,46.158196,40.562731,45.257288,80.616076,47.069322,0,12.038129,11.800488,13.605037,12.485768,10.863967,11.223552,0,28.274796,28.458523,28.54912,28.617646,28.657289,28.553246,28.524543,28.410262,28.649755,28.521686,22.252197,23.094967,22.241375,21.33388,20.173582,15.905708,33.364383,16.484283,16.83146,16.606487,16.161117,16.085843,16.243822,16.310562,16.338671,16.975556,16.382781,33.763829,32.751741,31.950621,33.44121,32.8295,32.037017,33.364383,33.248419,32.52934,32.879562,0,0,0,0,0,0,0,44.626889,40.15613,43.381501,43.417485,42.826731,39.424139,42.598833,39.943579,41.922886,42.03313,0,0,0,0,0,16.429709,16.654175,15.354056,16.181981,16.432066,15.7847,15.061236,15.009671,14.973719,14.965911,15.04308,14.822636,13.923324,14.014562,14.083439,12.277886,12.589361,12.929617,14.807285,1.063124,7.621157,0,0,0,0,0,0,11.605012,0,120.68755,15.16777,0.774229,1.045573,0,0,120.2,207.9,101.83,18.1,7.754,7.467,60.04,0.88,5.799,18.45,18.35,17.5,7.968,0,0,0,0,0,455.95,2034.3,1958.21,1948.92,1926.29,695.8,490.5,461.52,1678.927684,18.723472,101.320749,101.320749,0.035257,0.238193,26.652909,0.504906,34.919112,0.400458
04.01.2016 14:09:50,,18.321618,85.08548,83.180888,40.807384,40.472613,12.66888,13.844005,69.802617,52.908845,46.851552,46.154052,40.56917,45.245678,80.605196,47.061251,0,12.048215,11.805477,13.610926,12.484384,10.878258,11.220344,0,28.319904,28.439218,28.564798,28.608568,28.681037,28.492142,28.526946,28.445856,28.7144,28.532541,22.237563,23.088095,22.225838,21.321581,20.159463,15.879923,33.524971,16.46522,16.841044,16.597217,16.137514,16.11593,16.208069,16.326497,16.342093,16.980607,16.379198,32.9251,32.320999,31.967766,33.128843,32.72472,32.229794,33.524971,33.479772,32.728117,32.78112,0,0,0,0,0,0,0,44.556238,40.204476,43.337197,43.383641,42.929594,39.481047,42.610019,40.060534,41.868771,42.047946,0,0,0,0,0,16.538504,16.57531,15.340263,16.195042,16.477037,15.830786,14.982255,15.016754,14.961555,14.933591,15.048165,14.834805,13.925143,13.906059,14.04564,12.262414,12.601202,12.929447,14.800221,1.112219,7.608068,0,0,0,0,0,0,11.600225,0,120.443615,15.143429,0.774877,1.046697,0,0,120.2,208,101.86,18.075,7.731,7.452,59.98,0.88,5.784,18.425,18.325,17.5,7.956,0,0,0,0,0,455.93,2031.56,1956.08,1947.11,1924.96,695.53,490.8,461.88,1683.408848,18.719014,101.320749,101.320749,0.036908,0.23947,26.655351,0.502632,34.920686,0.400498
04.01.2016 14:09:54,,18.269704,85.054495,83.124009,40.696738,40.513177,12.66023,13.807043,69.786516,52.904123,46.842838,46.145326,40.572305,45.239788,80.577265,47.061722,0,12.050036,11.808937,13.612926,12.463453,10.883908,11.231277,0,28.299988,28.413024,28.578072,28.538786,28.680678,28.591527,28.589912,28.480661,28.739331,28.545775,22.236513,23.084883,22.208374,21.283702,20.13799,15.87288,33.340345,16.454373,16.832738,16.613567,16.155685,16.099275,16.202479,16.308576,16.308394,16.940404,16.371886,33.046745,32.335772,31.943548,32.918776,32.264777,32.059279,33.340345,32.869622,32.522092,32.588995,0,0,0,0,0,0,0,44.508894,40.273719,43.431976,43.286618,42.823849,39.329498,42.565265,39.999519,41.934198,42.01706,0,0,0,0,0,16.537589,16.586905,15.321739,16.075683,16.486638,15.829507,14.956462,15.065041,14.909613,14.888185,15.04979,14.869299,13.927315,13.847703,14.020551,12.215073,12.616612,12.873355,14.782059,1.113673,7.609136,0,0,0,0,0,0,11.590341,0,120.397097,15.156346,0.778787,1.041469,0,0,120.2,208,101.89,18.1,7.745,7.463,59.99,0.88,5.79325,18.45,18.35,17.525,7.97,0,0,0,0,0,455.99,2034.85,1960.28,1952.18,1931.35,697,491.15,462.02,1687.71688,18.704446,101.320749,101.320749,0.037743,0.240716,26.644041,0.502646,34.858497,0.400483
04.01.2016 14:09:58,,18.202214,85.039604,83.096376,40.789053,40.557917,12.717282,13.808454,69.77835,52.900022,46.840438,46.148398,40.58449,45.24484,80.542521,47.069161,0,12.052014,11.807274,13.622538,12.461609,10.886618,11.227062,0,28.378372,28.45265,28.56298,28.575896,28.633837,28.533201,28.512749,28.506291,28.770516,28.547388,22.228495,23.086964,22.195304,21.292286,20.127246,15.853748,33.847925,16.397171,16.82885,16.559275,16.188976,16.111709,16.22924,16.296524,16.291446,16.980196,16.362899,33.440467,32.354796,32.048079,33.540692,32.589029,32.567395,33.847925,33.675563,33.161188,33.025015,0,0,0,0,0,0,0,44.528102,40.100366,43.265958,43.404582,42.900538,39.19781,42.613059,39.902914,41.967464,41.986755,0,0,0,0,0,16.564787,16.607031,15.312483,16.048839,16.508579,15.806466,14.966995,15.031998,14.947566,14.913609,15.051062,14.894361,13.868063,13.853703,13.99729,12.283523,12.620335,12.83614,14.784046,0.935744,7.630289,0,0,0,0,0,0,11.590505,0,120.636049,15.121645,0.773549,1.030665,0,0,120.2,207.9,101.91,18.15,7.774,7.501,59.98,0.88,5.81875,18.525,18.4,17.6,8.008,0,0,0,0,0,456.04,2044.35,1970.01,1961.82,1941.13,697.78,491.71,462.12,1683.846487,18.710484,101.320749,101.320749,0.036597,0.239609,26.584049,0.502518,34.862103,0.401612
04.01.2016 14:10:02,,18.095802,85.092518,83.116503,40.991831,40.605594,12.780729,13.806185,69.7495,52.896846,46.837225,46.150437,40.606701,45.240959,80.50701,47.074257,0,12.051123,11.810206,13.62183,12.459444,10.902495,11.234916,0,28.406201,28.456256,28.518688,28.56856,28.676906,28.580399,28.599594,28.534834,28.809814,28.572361,22.235895,23.095801,22.195489,21.285972,20.11478,15.841234,33.969244,16.45484,16.860938,16.563812,16.169755,16.061468,16.2287,16.275129,16.303058,17.00068,16.364712,33.816367,32.621265,32.300488,33.791898,32.921402,32.661847,33.969244,33.58648,32.925691,33.177187,0,0,0,0,0,0,0,44.67365,40.113844,43.537846,43.467479,42.964346,39.317282,42.678477,39.962427,42.066452,42.086867,0,0,0,0,0,16.570723,16.681678,15.317155,16.188094,16.524307,15.823837,15.054828,15.048836,14.98801,14.926455,15.060093,14.916104,13.86856,13.886192,14.051401,12.296036,12.63996,12.780982,14.812403,1.025783,7.65569,0,0,0,0,0,0,11.580261,0,120.953843,15.127071,0.775647,1.043784,0,0,120.2,207.9,101.94,18.2,7.799,7.517,59.98,0.88,5.8355,18.575,18.45,17.65,8.033,0,0,0,0,0,456.93,2050.06,1973.37,1963.99,1942.5,698.51,492.36,463.24,1685.357433,18.705267,101.320749,101.320749,0.037619,0.24005,26.535334,0.502576,34.852367,0.401609
04.01.2016 14:10:06,,18.066633,85.13318,83.175929,41.144093,40.623814,12.77751,13.821004,69.729233,52.896691,46.827882,46.144367,40.604329,45.225005,80.486504,47.059453,0,12.053385,11.808462,13.62427,12.460976,10.910592,11.241371,0,28.422782,28.490598,28.600925,28.572403,28.628371,28.537062,28.508538,28.495442,28.725053,28.553464,22.223062,23.082437,22.185542,21.264101,20.098851,15.825423,33.871239,16.47204,16.773723,16.524623,16.14089,16.141071,16.207636,16.292151,16.327514,17.037807,16.359956,33.487908,32.433571,32.161929,33.701023,33.005089,32.640614,33.871239,33.593309,32.977386,33.096896,0,0,0,0,0,0,0,44.748405,40.448452,43.357073,43.586612,43.071999,39.387367,42.752104,40.225644,42.075704,42.183707,0,0,0,0,0,16.613331,16.640707,15.373607,16.206777,16.446521,15.766322,15.064815,15.006351,14.977299,14.935354,15.157952,14.877064,13.887829,13.857292,14.001424,12.289666,12.647811,12.870888,14.812278,1.022254,7.650691,0,0,0,0,0,0,11.575442,0,120.866445,15.0688,0.768371,1.044001,0,0,120.2,208,101.96,18.225,7.806,7.524,59.98,0.88,5.84075,18.575,18.475,17.65,8.037,0,0,0,0,0,457.5,2052.48,1977.37,1968.17,1945.56,698.39,492.58,463.54,1680.326695,18.710406,101.320749,101.320749,0.037583,0.238619,26.497749,0.506109,34.862382,0.401658
04.01.2016 14:10:10,,18.037658,85.183396,83.212187,41.198088,40.687163,12.811806,13.849369,69.735547,52.922227,46.84497,46.154688,40.649083,45.231176,80.490232,47.078937,0,12.055229,11.815771,13.633566,12.461364,10.927021,11.253785,0,28.486316,28.520043,28.677005,28.617452,28.681669,28.496721,28.482907,28.487572,28.707678,28.57304,22.226841,23.088015,22.182466,21.25994,20.088178,15.820697,33.706492,16.452447,16.86634,16.60729,16.158111,16.122742,16.252968,16.303385,16.326054,16.995208,16.386167,33.927784,32.950865,32.132171,33.601636,33.215897,32.578507,33.706492,33.514279,32.634109,33.140193,0,0,0,0,0,0,0,44.874219,40.401821,43.439062,43.570224,43.167835,39.500722,42.706088,40.095661,42.087155,42.204754,0,0,0,0,0,16.648941,16.790705,15.428861,16.272326,16.379866,15.780188,15.103382,15.02531,15.000435,14.928167,15.197605,14.839005,13.922258,13.89772,14.040211,12.2253,12.666469,12.937572,14.838018,1.011477,7.659866,0,0,0,0,0,0,11.575294,0,120.739216,15.005611,0.772843,1.040111,0,0,120.2,208,101.99,18.225,7.804,7.521,59.96,0.88,5.838,18.55,18.45,17.625,8.024,0,0,0,0,0,457.73,2049.73,1974.49,1966.26,1943.86,697.49,492.89,463.79,1679.799851,18.710097,101.320749,101.320749,0.035826,0.238462,26.655499,0.511741,34.920227,0.400474
04.01.2016 14:10:14,,18.020546,85.126117,83.17826,41.095073,40.790155,12.770324,13.820392,69.7312,52.92012,46.852025,46.156277,40.672387,45.234962,80.490697,47.087082,0,12.044343,11.823458,13.638513,12.470503,10.931252,11.26421,0,28.381578,28.52618,28.644755,28.700541,28.750404,28.632378,28.577845,28.510393,28.724576,28.605406,22.227983,23.090958,22.190282,21.253319,20.076671,15.826381,33.825159,16.489497,16.869663,16.584687,16.199887,16.155995,16.248131,16.313782,16.326658,17.046738,16.398537,33.966963,32.89195,32.211111,33.856593,33.625285,32.432855,33.825159,33.278686,32.697285,33.198432,0,0,0,0,0,0,0,44.837184,40.61853,43.347744,43.690001,43.053626,39.608787,42.742239,40.177376,42.063349,42.237648,0,0,0,0,0,16.643268,16.89379,15.401219,16.283879,16.502573,15.771063,15.128383,15.120757,15.05467,14.952264,15.265808,14.99439,13.949467,14.024346,14.044701,12.260927,12.803819,12.918986,14.889684,1.026877,7.653456,0,0,0,0,0,0,11.57477,0,120.35284,15.012447,0.77668,1.042443,0,0,120.2,208,102.02,18.175,7.783,7.505,59.98,0.88,5.82625,18.525,18.4,17.575,8.006,0,0,0,0,0,457.96,2043.26,1966.11,1956.59,1934.25,696.05,491.89,464,1681.418877,18.68669,101.320749,101.320749,0.03741,0.238909,26.77186,0.509592,34.921751,0.40045
