Time,discription,T1_comp_in,T2_comp_out,T3_cond_in,T4_cond_out,T5_exv_in,T6_exv_out,T7_evap_out,T10_ballvalve_in,T11_ballvalve_out,T12_HGB_out,T13_after_bypass,T14_after_sightglass,T15_ballvalve2_in,T16_comp_shell_top,T17_comp_shell_bottom,Free,T20_evap_in,T21_evap_in,T22_evap_in,T23_evap_in,T24_evap_in,T25_evap_in,Free,T40_evap_air_in,T41_evap_air_in,T42_evap_air_in,T43_evap_air_in,T44_evap_air_in,T45_evap_air_in,T46_evap_air_in,T47_evap_air_in,T48_evap_air_in,T_average_evap_air_in,T27_evap_out,T28_evap_out,T29_evap_out,T30_evap_out,T31_evap_out,T32_evap_out,Free,T50_evap_air_out,T51_evap_air_out,T52_evap_air_out,T53_evap_air_out,T54_evap_air_out,T55_evap_air_out,T56_evap_air_out,T57_evap_air_out,T58_evap_air_out,T_average_evap_air_out,T60_cond_air_in,T61_cond_air_in,T62_cond_air_in,T63_cond_air_in,T64_cond_air_in,T65_cond_air_in,T66_cond_air_in,T67_cond_air_in,T68_cond_air_in,T_average_cond_air_in,Free,Free,Free,Free,Free,Free,Free,T64_cond_air_out,T65_cond_air_out,T66_cond_air_out,T67_cond_air_out,T68_cond_air_out,T69_cond_air_out,T70_cond_air_out,T71_cond_air_out,T72_cond_air_out,T_average_cond_air_out,Free,Free,Free,Free,Free,T80_evap_new_grid,T81_evap_new_grid,T82_evap_new_grid,T83_evap_new_grid,T84_evap_new_grid,T85_evap_new_grid,T86_evap_new_grid,T87_evap_new_grid,T88_evap_new_grid,T89_evap_new_grid,T90_evap_new_grid,T91_evap_new_grid,T92_evap_new_grid,T93_evap_new_grid,T94_evap_new_grid,T95_evap_new_grid,T96_evap_new_grid,T97_evap_new_grid,T_average_evap_new_grid,Air_pressure_out,PT_total_power,Free,Free,Free,Free,Free,Free,T_dp_chilled_mirror_out,Free,m_R,T_dp_chilled_mirror_in,PT_fan_evap,PT_fan_cond,Free,Free,VLN_avg,VLL_avg,kWH,AMP_avg,WL2-N,WL3-N,Hzsys,PFSYS,PT_comp_power,AL1,AL2,AL,WL1-N,N/A,N/A,N/A,N/A ,N/A,P1_comp_in,P2_comp_out,P3_cond_out,P4_MM_out,P5_exv_in,P6_exv_out,P7_evap_in,P8_evap_out,Q_nozzle_apx,T_nozzle_in,P_atm,P_nozzle_in ,P_nozzle_out,dP_nozzle,T_room_1155,RH_room_1155,T_room_1151,RH_room_1151
04.01.2016 14:10:18,,17.933366,84.918034,83.0385,40.777172,40.892703,12.735433,13.806891,69.731063,52.923222,46.854288,46.158106,40.707221,45.226701,80.478635,47.079725,0,12.04004,11.838276,13.649488,12.4824,10.929314,11.27357,0,28.33966,28.505974,28.603205,28.654508,28.735224,28.615762,28.585625,28.502925,28.712624,28.583945,22.22109,23.068389,22.173828,21.241184,20.062174,15.819085,33.387417,16.434154,16.842435,16.541134,16.182074,16.179716,16.247004,16.330427,16.335505,17.058479,16.386556,33.41511,32.638207,32.197258,33.120814,32.595478,32.464958,33.387417,32.963362,32.743324,32.836214,0,0,0,0,0,0,0,44.718106,40.251925,43.170737,43.464652,42.988824,39.395351,42.662169,39.929555,42.006838,42.065351,0,0,0,0,0,16.69452,16.934881,15.39318,16.281287,16.513217,15.74216,15.131597,15.132686,15.053528,14.9671,15.42222,15.035553,13.928694,14.028291,14.05755,12.296371,12.69456,12.933819,14.90229,1.107215,7.617497,0,0,0,0,0,0,11.563706,0,119.899294,15.016544,0.774011,1.045947,0,0,120.2,208,102.04,18.125,7.764,7.486,59.98,0.88,5.8095,18.475,18.35,17.55,7.981,0,0,0,0,0,457.35,2037.04,1959.95,1949.79,1927.7,695.25,491.7,463.58,1681.141827,18.690746,101.320749,101.320749,0.03931,0.238822,26.771582,0.509616,34.921489,0.399314
04.01.2016 14:10:22,,17.921636,84.847503,82.938461,40.481465,40.931973,12.670047,13.820581,69.713977,52.907758,46.845859,46.145723,40.746063,45.220001,80.448293,47.075016,0,12.04199,11.823654,13.637436,12.487443,10.923975,11.258757,0,28.356832,28.529603,28.590596,28.689792,28.743423,28.681182,28.648357,28.553283,28.745755,28.615425,22.239146,23.088956,22.191886,21.2468,20.062916,15.841238,33.529409,16.517944,16.847529,16.593188,16.224533,16.166857,16.252463,16.334073,16.341689,17.047261,16.409785,32.818004,32.312029,32.025156,32.895044,32.257843,32.170389,33.529409,33.074844,32.53733,32.62445,0,0,0,0,0,0,0,44.613335,40.314359,43.233031,43.360845,42.970627,39.413732,42.565571,39.973699,41.954024,42.044358,0,0,0,0,0,16.71069,16.849545,15.403923,16.281684,16.560575,15.785923,15.156141,15.143614,15.055378,15.025783,15.461277,14.852371,13.921641,14.078485,14.04341,12.291491,12.663511,12.96354,14.902721,1.058214,7.615928,0,0,0,0,0,0,11.564951,0,119.665718,15.009677,0.773595,1.037333,0,0,120.3,208.2,102.07,18.075,7.735,7.452,59.98,0.88,5.787,18.4,18.3,17.475,7.962,0,0,0,0,0,456.77,2032.22,1957.1,1949.7,1930.01,696.32,490.66,462.63,1687.213676,18.694229,101.320749,101.320749,0.042483,0.240548,26.713573,0.508418,34.861726,0.400447
04.01.2016 14:10:26,,17.908959,84.724885,82.858666,40.481107,40.893333,12.6915,13.875933,69.690168,52.910435,46.853598,46.145807,40.774482,45.228203,80.423281,47.081659,0,12.041136,11.811691,13.639129,12.485316,10.906169,11.242779,0,28.291397,28.480145,28.574328,28.712628,28.784194,28.66079,28.653435,28.504184,28.779351,28.604495,22.222029,23.072391,22.188477,21.245735,20.061669,15.832185,33.559463,16.515787,16.842109,16.606986,16.240512,16.190817,16.277872,16.341889,16.365464,17.169602,16.42268,33.229821,32.363213,32.130368,33.174961,32.391645,32.407739,33.559463,32.72223,32.713291,32.743637,0,0,0,0,0,0,0,44.542207,40.58394,43.342476,43.315708,42.871392,39.382505,42.581069,40.027439,41.940959,42.0653,0,0,0,0,0,16.719912,16.809281,15.411161,16.28819,16.413863,15.838697,15.171187,15.153032,15.062436,15.033023,15.466881,14.810762,13.938521,14.061924,14.043569,12.307487,12.727086,13.005995,14.9035,1.020587,7.617698,0,0,0,0,0,0,11.568967,0,119.845662,15.041033,0.775851,1.048779,0,0,120.4,208.3,102.09,18.075,7.747,7.471,59.98,0.88,5.798,18.425,18.3,17.5,7.97,0,0,0,0,0,456.46,2035.56,1960.86,1952.8,1930.96,695.86,490.06,462.45,1692.038622,18.674414,101.320749,101.320749,0.042914,0.241951,26.654646,0.508446,34.850039,0.400491
04.01.2016 14:10:30,,17.938436,84.830026,82.865015,40.466047,40.774261,12.672015,13.902391,69.669421,52.907841,46.848786,46.147559,40.773597,45.217013,80.382764,47.086468,0,12.026417,11.795511,13.638431,12.457498,10.884324,11.229324,0,28.366246,28.537222,28.565207,28.703688,28.761623,28.697769,28.655258,28.545115,28.789782,28.624657,22.228179,23.069885,22.211043,21.257848,20.073796,15.830388,33.646486,16.540826,16.870041,16.626765,16.180678,16.186119,16.256852,16.385248,16.361674,17.161647,16.426025,33.020761,32.332662,32.004118,33.189284,32.391136,32.181904,33.646486,33.126739,32.335881,32.692108,0,0,0,0,0,0,0,44.549263,40.601143,43.19247,43.390308,42.845827,39.528272,42.576783,40.226975,41.879529,42.087841,0,0,0,0,0,16.699962,16.761598,15.42422,16.268232,16.326265,15.914705,15.206941,15.140315,15.057888,15.039187,15.492825,14.867412,13.978497,14.062097,14.066822,12.366819,12.742159,13.017608,14.912975,1.056761,7.620118,0,0,0,0,0,0,11.558018,0,120.059961,15.047114,0.77407,1.040938,0,0,120.4,208.4,102.12,18.075,7.754,7.465,60,0.88,5.799,18.425,18.325,17.5,7.974,0,0,0,0,0,455.68,2036.57,1962.62,1954.16,1931.89,695.97,489.09,461.55,1686.523493,18.690576,101.320749,101.320749,0.039934,0.240369,26.714901,0.509594,34.790555,0.400448
04.01.2016 14:10:34,,18.039431,84.873953,82.894752,40.390114,40.648118,12.659148,13.964243,69.649552,52.891886,46.83833,46.131394,40.74929,45.21157,80.343517,47.07405,0,12.021519,11.786606,13.635722,12.448599,10.86411,11.210939,0,28.38026,28.577065,28.62532,28.687205,28.736352,28.690433,28.602359,28.52863,28.686487,28.612679,22.229169,23.080608,22.230973,21.288628,20.089427,15.850434,33.712248,16.577721,16.903481,16.680155,16.213776,16.206703,16.311892,16.395129,16.422329,17.079282,16.463898,33.297776,32.262767,32.062993,33.358348,32.219846,32.215554,33.712248,33.043486,32.530632,32.74485,0,0,0,0,0,0,0,44.546386,40.392887,43.237635,43.316523,42.808189,39.490893,42.556165,40.089923,41.922609,42.040134,0,0,0,0,0,16.705993,16.661758,15.381252,16.219675,16.371288,15.925821,15.209531,15.115491,15.06066,14.976957,15.501222,14.856928,13.953464,14.072504,14.073595,12.32482,12.667691,13.032663,14.895073,1.06807,7.614388,0,0,0,0,0,0,11.554576,0,120.363691,15.035476,0.770687,1.043156,0,0,120.4,208.4,102.14,18.075,7.752,7.467,60,0.88,5.798,18.45,18.325,17.5,7.976,0,0,0,0,0,455.12,2038.12,1964.95,1957.18,1935.12,697.06,488.73,460.77,1681.868422,18.672154,101.320749,101.320749,0.038643,0.239049,26.698509,0.509625,34.736235,0.400481
04.01.2016 14:10:38,,18.081168,84.947407,82.954731,40.544461,40.551547,12.676725,14.044034,69.622069,52.870457,46.826929,46.119977,40.722919,45.204521,80.316544,47.059812,0,12.000853,11.77067,13.632722,12.448144,10.857821,11.205927,0,28.340338,28.579128,28.612853,28.711509,28.741643,28.68568,28.620387,28.535536,28.702899,28.614441,22.229201,23.078477,22.251387,21.298769,20.104639,15.845386,33.816572,16.56905,16.884299,16.618908,16.246272,16.198391,16.307571,16.371042,16.393891,17.109759,16.448678,33.485928,32.488628,32.308741,33.507187,32.857259,32.191424,33.816572,33.027236,32.406555,32.898837,0,0,0,0,0,0,0,44.588303,40.324959,43.496384,43.357593,42.795364,39.320141,42.563026,39.931693,41.934975,42.034715,0,0,0,0,0,16.698713,16.641606,15.379952,16.232886,16.412241,15.958446,15.208595,15.096943,15.049011,14.921001,15.500104,14.870519,13.943075,14.08974,14.036492,12.274367,12.668543,13.009866,14.88845,1.081466,7.628053,0,0,0,0,0,0,11.555166,0,120.674536,15.058572,0.770437,1.04197,0,0,120.4,208.3,102.17,18.125,7.77,7.49,59.98,0.88,5.81475,18.5,18.375,17.55,8.001,0,0,0,0,0,454.53,2044.9,1970.82,1961.09,1938.47,698.62,489.43,460.22,1680.060602,18.677944,101.320749,101.320749,0.038309,0.238533,26.77227,0.509608,34.732465,0.400463
04.01.2016 14:10:42,,18.18061,85.137928,83.096144,40.447595,40.510717,12.746122,13.991749,69.613399,52.875782,46.813506,46.126029,40.694501,45.216508,80.32017,47.066508,0,11.990196,11.77021,13.626264,12.45187,10.856084,11.20492,0,28.269549,28.428518,28.586568,28.61814,28.689532,28.518399,28.513197,28.393711,28.646302,28.518213,22.219146,23.071494,22.256484,21.315785,20.114083,15.854504,33.751503,16.506362,16.858245,16.603001,16.243961,16.210771,16.281503,16.343525,16.392487,17.133182,16.429982,33.815624,32.712232,32.208717,33.68845,33.078294,32.212472,33.751503,33.225009,32.634466,33.036307,0,0,0,0,0,0,0,44.703098,40.666808,43.378549,43.459201,42.872367,39.55328,42.648024,40.131135,41.975296,42.154195,0,0,0,0,0,16.652601,16.586607,15.360285,16.20997,16.392412,15.925728,15.166232,15.10977,15.019533,14.889885,15.428713,14.837585,13.849768,14.01153,14.003533,12.274303,12.690238,13.02173,14.857246,1.038242,7.641849,0,0,0,0,0,0,11.559034,0,121.096709,15.070177,0.780122,1.044943,0,0,120.4,208.4,102.2,18.15,7.777,7.496,60,0.88,5.81925,18.5,18.375,17.55,8.008,0,0,0,0,0,455.11,2045.41,1971.9,1963.95,1943.3,698.47,488.89,460.77,1687.372652,18.676349,101.320749,101.320749,0.039597,0.240608,26.772565,0.509621,34.862759,0.400488
04.01.2016 14:10:46,,18.236691,85.204596,83.200298,40.662569,40.478996,12.772591,14.040149,69.616704,52.85714,46.808206,46.119627,40.671647,45.192102,80.323826,47.064927,0,11.982653,11.761391,13.624732,12.447425,10.858195,11.203385,0,28.288672,28.487287,28.582366,28.683357,28.756898,28.604969,28.589363,28.463247,28.722998,28.575462,22.21564,23.068712,22.261277,21.313541,20.118343,15.854426,33.907121,16.561222,16.898949,16.609812,16.202531,16.159727,16.24751,16.338369,16.384067,17.107009,16.425273,33.845684,33.243827,32.186595,33.908907,33.219703,32.377229,33.907121,33.552028,32.840993,33.231343,0,0,0,0,0,0,0,44.783477,40.515441,43.343789,43.546745,42.959772,39.559309,42.662552,40.23454,41.966763,42.17471,0,0,0,0,0,16.733377,16.599221,15.347139,16.152578,16.41083,15.935991,15.119496,15.16216,14.978783,14.948641,15.251476,14.827701,13.82097,13.905128,13.996731,12.217427,12.7197,13.010799,14.841008,1.092945,7.646111,0,0,0,0,0,0,11.548003,0,121.299273,15.061981,0.776328,1.045868,0,0,120.4,208.4,102.22,18.2,7.808,7.519,60.02,0.88,5.83875,18.55,18.425,17.6,8.028,0,0,0,0,0,455.47,2050.67,1976.69,1968.34,1946.15,699.61,490.16,461.15,1686.884788,18.659042,101.320749,101.320749,0.040146,0.240483,26.65663,0.506123,34.860743,0.400498
04.01.2016 14:10:50,,18.282344,85.333279,83.297897,40.829883,40.458361,12.778185,13.966609,69.645592,52.870508,46.813419,46.122438,40.659876,45.210497,80.367193,47.071012,0,11.990694,11.775444,13.629124,12.454552,10.870984,11.21125,0,28.378772,28.555845,28.64195,28.665448,28.655941,28.571632,28.532165,28.450538,28.67639,28.569854,22.217713,23.067178,22.255052,21.315074,20.114275,15.853608,33.924994,16.508729,16.881094,16.629662,16.226198,16.13805,16.258662,16.332292,16.365297,17.098943,16.417498,33.579552,32.936813,32.303031,33.78265,33.498625,32.629528,33.924994,33.634394,32.901065,33.243406,0,0,0,0,0,0,0,44.84583,40.655981,43.312614,43.611814,43.006963,39.564844,42.725714,40.163307,42.136245,42.224812,0,0,0,0,0,16.744113,16.597266,15.344093,16.128313,16.343955,15.900654,15.148402,15.157842,14.966113,14.977915,15.273299,14.811397,13.825918,13.977687,13.989319,12.265891,12.749566,12.999182,14.844496,1.029969,7.659776,0,0,0,0,0,0,11.547052,0,121.296912,15.061588,0.772687,1.039258,0,0,120.4,208.3,102.25,18.2,7.806,7.519,60,0.88,5.83975,18.55,18.425,17.6,8.024,0,0,0,0,0,456.19,2050.72,1976.39,1966.84,1945.2,699.41,491.01,461.59,1683.323767,18.677495,101.320749,101.320749,0.038952,0.239475,26.651909,0.506083,34.859677,0.399276
04.01.2016 14:10:54,,18.290705,85.257206,83.287879,40.881903,40.463246,12.777024,13.927291,69.659226,52.874411,46.833991,46.127487,40.628448,45.210508,80.407723,47.074522,0,12.01793,11.783198,13.628866,12.455385,10.885489,11.215546,0,28.360575,28.483293,28.627524,28.641874,28.686897,28.58196,28.582678,28.483831,28.719722,28.574262,22.210378,23.06796,22.26377,21.315315,20.127167,15.864373,34.099574,16.496642,16.876986,16.590924,16.217734,16.180372,16.277584,16.330358,16.363181,17.084868,16.416723,33.779366,32.824135,32.17867,33.968679,33.181765,32.30189,34.099574,33.847058,32.980712,33.240205,0,0,0,0,0,0,0,44.824118,40.608442,43.316582,43.64396,43.049762,39.642602,42.75132,40.26093,42.120166,42.246431,0,0,0,0,0,16.717123,16.618319,15.346111,16.138673,16.309702,15.864572,15.105396,15.16331,14.976665,14.961595,15.23647,14.807059,13.828666,14.056947,14.007333,12.206565,12.692499,12.971418,14.833801,1.064924,7.659308,0,0,0,0,0,0,11.546822,0,121.160373,15.067964,0.774499,1.039845,0,0,120.4,208.3,102.27,18.2,7.804,7.521,60,0.88,5.83875,18.55,18.45,17.625,8.033,0,0,0,0,0,456.48,2053.09,1978.29,1969.33,1947.59,700.01,491.68,462.22,1681.293364,18.672169,101.320749,101.320749,0.037271,0.238903,26.652237,0.506086,34.91885,0.398136
04.01.2016 14:10:58,,18.2345,85.298955,83.287402,41.134936,40.532714,12.793611,13.804752,69.667958,52.882986,46.826263,46.126101,40.64498,45.204511,80.434392,47.070733,0,12.019276,11.789098,13.639301,12.457277,10.885926,11.217623,0,28.323685,28.468473,28.597638,28.612885,28.685533,28.54113,28.569653,28.467218,28.735218,28.555715,22.205693,23.054446,22.243934,21.305751,20.113979,15.86601,34.180969,16.4738,16.869559,16.596187,16.209396,16.165504,16.302435,16.322202,16.348316,17.056058,16.410925,33.954544,33.289488,32.11211,33.95883,33.139921,32.173456,34.180969,33.56052,32.782816,33.239184,0,0,0,0,0,0,0,44.846683,40.4664,43.540002,43.611073,43.083173,39.587035,42.692872,40.159899,42.088483,42.230625,0,0,0,0,0,16.729507,16.602602,15.374664,16.18353,16.276933,15.853924,15.10291,15.175893,14.972546,14.966372,15.253954,14.822552,13.82127,14.03247,13.993032,12.212448,12.684027,12.957308,14.834219,1.067426,7.665308,0,0,0,0,0,0,11.541708,0,121.044946,15.086388,0.772599,1.036894,0,0,120.4,208.3,102.3,18.225,7.816,7.524,60.01,0.88,5.845,18.55,18.45,17.625,8.033,0,0,0,0,0,456.95,2051.69,1975.07,1964.54,1941.48,698.29,492.1,462.71,1686.308234,18.665807,101.320749,101.320749,0.038531,0.240335,26.536072,0.506064,34.919604,0.398109
04.01.2016 14:11:02,,18.238671,85.229186,83.264884,41.087594,40.638112,12.737039,13.843151,69.685767,52.881684,46.836101,46.141646,40.653168,45.21065,80.458449,47.075757,0,12.03541,11.795947,13.645228,12.469582,10.890958,11.222106,0,28.334379,28.434315,28.649588,28.658736,28.718108,28.591647,28.596132,28.457459,28.734789,28.575017,22.210596,23.051594,22.221599,21.298202,20.11365,15.865499,33.633542,16.481086,16.838053,16.600027,16.195645,16.136879,16.255314,16.303737,16.332753,16.989397,16.392937,33.241558,32.653704,32.088638,33.435243,32.496907,32.138002,33.633542,33.1288,32.759714,32.84179,0,0,0,0,0,0,0,44.804921,40.570352,43.47232,43.575652,43.125219,39.649106,42.759582,40.311319,42.110333,42.264311,0,0,0,0,0,16.582735,16.621352,15.374196,16.082214,16.375482,15.830414,15.077387,15.179963,14.97698,14.954464,15.226256,14.829711,13.815711,14.01728,13.996198,12.201601,12.694061,12.956061,14.821782,1.102477,7.641827,0,0,0,0,0,0,11.533939,0,120.722005,15.087978,0.775627,1.045283,0,0,120.4,208.4,102.33,18.15,7.781,7.498,59.98,0.88,5.821,18.5,18.4,17.55,8.01,0,0,0,0,0,457.29,2045.04,1970.58,1962.78,1940.39,697.31,492,463.11,1681.706703,18.674925,101.320749,101.320749,0.036833,0.239029,26.593507,0.50725,34.918178,0.39812
04.01.2016 14:11:06,,18.177475,85.122929,83.187548,40.826979,40.752387,12.765014,13.84858,69.705713,52.885399,46.84139,46.135115,40.695051,45.212885,80.478641,47.072517,0,12.053488,11.816761,13.655098,12.472546,10.908144,11.230177,0,28.32851,28.44549,28.616275,28.623091,28.712779,28.552772,28.60318,28.47276,28.79672,28.572397,22.201385,23.050682,22.206436,21.289706,20.102796,15.879277,33.854449,16.453151,16.858706,16.634101,16.21885,16.123446,16.261652,16.302275,16.328571,16.990655,16.397594,33.546146,32.76593,32.161033,33.633322,32.864244,32.102011,33.854449,33.46879,33.098735,33.054962,0,0,0,0,0,0,0,44.764899,40.549032,43.439525,43.549064,42.999329,39.539234,42.689348,40.218918,42.121154,42.207833,0,0,0,0,0,16.676536,16.630669,15.281693,16.076661,16.431585,15.837016,15.071829,15.181849,14.968335,14.955442,15.221969,14.812892,13.845047,14.001175,13.979548,12.216054,12.692785,12.972612,14.825205,1.106956,7.646377,0,0,0,0,0,0,11.522285,0,120.489413,15.071209,0.776055,1.047311,0,0,120.4,208.3,102.35,18.175,7.793,7.503,59.99,0.88,5.82725,18.525,18.425,17.6,8.022,0,0,0,0,0,457.43,2049.13,1975.46,1967.27,1944.79,698.54,491.56,463.03,1691.188873,18.682804,101.320749,101.320749,0.040697,0.241716,26.596556,0.507297,34.908113,0.398171
04.01.2016 14:11:10,,18.124121,85.162106,83.16749,40.992951,40.853984,12.818764,13.80011,69.70425,52.888212,46.843143,46.139061,40.719628,45.195993,80.477616,47.052189,0,12.046856,11.820873,13.661203,12.474108,10.916634,11.228095,0,28.325205,28.418682,28.597364,28.654766,28.711627,28.562742,28.562562,28.484884,28.756109,28.563771,22.2107,23.056205,22.200058,21.281156,20.083935,15.88792,33.702478,16.471399,16.862084,16.63748,16.203187,16.125376,16.259591,16.282624,16.330682,17.076131,16.396553,33.616557,32.751299,32.248694,33.582616,32.886078,32.090949,33.702478,33.251015,32.771499,32.989021,0,0,0,0,0,0,0,44.81306,40.720271,43.616942,43.534527,43.062626,39.555232,42.72854,40.322685,42.019833,42.263746,0,0,0,0,0,16.729812,16.701169,15.376422,16.246951,16.456042,15.820846,15.129541,15.180374,14.98429,15.004627,15.244638,14.826308,13.751773,13.934269,13.993883,12.242063,12.667124,12.980432,14.848365,1.017304,7.646927,0,0,0,0,0,0,11.521645,0,120.597038,15.065063,0.776141,1.045183,0,0,120.4,208.3,102.38,18.2,7.802,7.517,59.98,0.88,5.8355,18.525,18.425,17.6,8.02,0,0,0,0,0,457.2,2049.67,1974.12,1964.5,1941.48,697.7,491.73,462.91,1692.636159,18.668361,101.320749,101.320749,0.039466,0.242142,26.597375,0.50611,34.919686,0.398149
04.01.2016 14:11:14,,18.090805,85.104855,83.142597,40.979764,40.875319,12.737884,13.832989,69.689455,52.890677,46.85351,46.136959,40.760227,45.202225,80.47667,47.059491,0,12.064523,11.831987,13.668116,12.487035,10.919556,11.238669,0,28.38711,28.518795,28.612616,28.685443,28.707327,28.627505,28.612975,28.534223,28.77961,28.607289,22.219309,23.063726,22.19171,21.274607,20.073041,15.885329,33.277447,16.471531,16.857321,16.588298,16.199509,16.088142,16.257546,16.290009,16.338248,17.044729,16.386325,33.550268,32.500098,32.244924,33.104289,32.588421,32.306621,33.277447,32.878736,32.814744,32.807283,0,0,0,0,0,0,0,44.74359,40.285492,43.710637,43.458254,43.007071,39.341991,42.68716,40.053059,42.117546,42.156089,0,0,0,0,0,16.509342,16.723276,15.397468,16.182375,16.464918,15.872907,15.109924,15.169472,14.999534,14.975747,15.267683,14.836287,13.773941,14.005869,14.009685,12.341446,12.728388,12.988014,14.853127,1.131526,7.644882,0,0,0,0,0,0,11.513089,0,120.516032,15.06798,0.772478,1.042199,0,0,120.4,208.3,102.4,18.125,7.777,7.49,59.98,0.88,5.81575,18.475,18.35,17.525,7.987,0,0,0,0,0,457.03,2040.3,1964.54,1955.93,1935.02,697.3,491.54,463.01,1684.446839,18.679306,101.320749,101.320749,0.039074,0.239799,26.52527,0.507271,34.919473,0.398158
04.01.2016 14:11:18,,18.095292,85.029626,83.078791,40.46116,40.856361,12.71942,13.799815,69.693298,52.881238,46.841992,46.131339,40.781773,45.195716,80.459465,47.047541,0,12.062194,11.82729,13.669245,12.482159,10.907928,11.229596,0,28.316635,28.458733,28.612116,28.692297,28.737498,28.634359,28.605479,28.468062,28.75938,28.587173,22.219687,23.06158,22.180002,21.271194,20.072155,15.874099,33.377754,16.513796,16.879815,16.621494,16.238339,16.118632,16.291296,16.263186,16.319587,16.961921,16.405768,33.712357,32.654282,32.331189,33.432426,32.662505,32.308478,33.377754,32.779776,32.717031,32.8862,0,0,0,0,0,0,0,44.704208,40.458653,43.31992,43.41777,42.981822,39.639195,42.655342,40.226606,42.060873,42.16271,0,0,0,0,0,16.385745,16.754708,15.410062,16.187705,16.488197,15.871163,15.119254,15.180072,15.015582,14.935325,15.277011,14.847435,13.75038,13.919063,14.030474,12.36609,12.811833,13.00486,14.853053,1.054554,7.639365,0,0,0,0,0,0,11.509303,0,120.122051,15.02656,0.775339,1.044774,0,0,120.4,208.4,102.43,18.125,7.777,7.494,59.98,0.88,5.81775,18.5,18.375,17.55,7.999,0,0,0,0,0,456.69,2044.35,1969,1960.25,1938.98,697.4,490.84,462.41,1687.00161,18.670095,101.320749,101.320749,0.037851,0.240538,26.527598,0.509603,34.863152,0.398133
04.01.2016 14:11:22,,18.057002,84.991868,83.03108,40.494599,40.839536,12.71918,13.884343,69.674014,52.877775,46.848768,46.11885,40.78044,45.203172,80.435398,47.048411,0,12.0716,11.824496,13.676273,12.487375,10.907866,11.226436,0,28.304731,28.468001,28.63071,28.687572,28.755552,28.608288,28.576177,28.443602,28.712325,28.576329,22.224909,23.070764,22.193702,21.269741,20.065459,15.872094,33.333965,16.506534,16.839747,16.603717,16.26626,16.153629,16.275509,16.274965,16.345692,17.036582,16.408257,33.687515,32.610109,32.308822,33.435985,32.496934,32.367476,33.333965,32.747407,32.752234,32.86005,0,0,0,0,0,0,0,44.718862,40.450081,43.568564,43.457609,43.031426,39.695327,42.64377,40.243621,42.028002,42.20414,0,0,0,0,0,16.306375,16.764194,15.409395,16.194475,16.489163,15.884648,15.103337,15.184852,15.01891,14.90851,15.281065,14.858209,13.804792,13.930937,14.054159,12.275862,12.696974,12.980075,14.841441,1.061137,7.642385,0,0,0,0,0,0,11.49996,0,120.339826,15.030051,0.772336,1.036274,0,0,120.4,208.3,102.46,18.125,7.777,7.494,59.99,0.88,5.81725,18.5,18.375,17.55,8.001,0,0,0,0,0,455.99,2043.27,1968.42,1959.63,1938.06,697.58,490.16,462.11,1690.716257,18.672727,101.320749,101.320749,0.038624,0.241589,26.478686,0.509591,34.862579,0.398112
04.01.2016 14:11:26,,18.124405,85.040949,83.054934,40.480093,40.78852,12.71343,13.920751,69.663641,52.86794,46.845378,46.11896,40.800251,45.186168,80.415964,47.04393,0,12.071595,11.817389,13.678813,12.48191,10.885259,11.208209,0,28.379008,28.540832,28.634293,28.686671,28.721648,28.625683,28.566844,28.475711,28.68111,28.5902,22.22147,23.074177,22.203973,21.275867,20.064363,15.868272,33.252156,16.467538,16.887588,16.622923,16.244122,16.112444,16.288192,16.294358,16.329722,17.030952,16.405861,33.36526,32.661089,32.32101,33.29647,32.865591,32.70757,33.252156,33.168884,33.078279,32.968479,0,0,0,0,0,0,0,44.748528,40.57702,43.401335,43.389281,43.048009,39.559244,42.672596,40.225768,42.044066,42.185094,0,0,0,0,0,16.279748,16.779091,15.396904,16.213551,16.519295,15.900645,15.071233,15.169998,15.020576,14.909632,15.278192,14.86042,13.829545,14.019298,14.032383,12.287727,12.696342,12.995452,14.84778,1.062621,7.63479,0,0,0,0,0,0,11.487322,0,120.427454,15.042361,0.774207,1.042235,0,0,120.4,208.3,102.48,18.15,7.783,7.496,59.98,0.88,5.821,18.5,18.375,17.55,7.999,0,0,0,0,0,456.2,2043.85,1968.48,1959.67,1936.91,697.03,490.16,462.2,1686.502494,18.662122,101.320749,101.320749,0.039568,0.240399,26.375044,0.509605,34.858513,0.398132
04.01.2016 14:11:30,,18.114594,85.050685,83.065317,40.805057,40.683528,12.70139,13.911319,69.654988,52.855987,46.836786,46.111231,40.774511,45.182813,80.400479,47.033373,0,12.066818,11.81425,13.684042,12.481321,10.879929,11.202699,0,28.371609,28.549221,28.534511,28.650933,28.780615,28.692906,28.654161,28.560703,28.776311,28.618997,22.224042,23.075305,22.212137,21.275914,20.068747,15.876665,33.670737,16.537937,16.874403,16.608103,16.212611,16.135527,16.291866,16.300027,16.347178,17.015413,16.413457,33.177448,32.421313,32.171131,33.339875,32.706662,32.366775,33.670737,33.234809,32.770302,32.873228,0,0,0,0,0,0,0,44.700536,40.611479,43.336808,43.511937,43.018396,39.607598,42.647054,40.188982,42.050983,42.185975,0,0,0,0,0,16.274309,16.735767,15.409792,16.214278,16.525824,15.915342,15.016947,15.177079,15.025662,14.886027,15.277831,14.854611,13.82882,14.064552,14.02875,12.323407,12.717993,12.965069,14.846781,1.092031,7.641009,0,0,0,0,0,0,11.488896,0,120.313403,15.042492,0.774358,1.042232,0,0,120.4,208.4,102.51,18.125,7.774,7.49,59.99,0.88,5.81475,18.45,18.35,17.55,7.987,0,0,0,0,0,455.93,2040.75,1966.11,1957.79,1937.48,696.34,489.72,461.66,1693.332581,18.656967,101.320749,101.320749,0.042094,0.242364,26.597719,0.509617,34.860857,0.398156
04.01.2016 14:11:34,,18.18359,85.023424,83.055779,40.582655,40.610334,12.673551,13.888938,69.641242,52.851753,46.834907,46.121397,40.752246,45.194314,80.388223,47.042645,0,12.06104,11.813387,13.693362,12.477911,10.878155,11.195823,0,28.363403,28.45006,28.433375,28.579945,28.732235,28.661743,28.649724,28.538146,28.783353,28.576887,22.22807,23.07951,22.22356,21.282834,20.092844,15.877632,33.704841,16.515332,16.86395,16.657657,16.221558,16.146651,16.287392,16.327652,16.349414,17.002967,16.421201,33.585337,32.730245,32.117461,33.674118,32.746692,32.387683,33.704841,33.378276,32.830171,33.017203,0,0,0,0,0,0,0,44.637489,40.406463,43.539761,43.452201,42.900653,39.460029,42.6208,40.120918,42.037139,42.130606,0,0,0,0,0,16.217842,16.691107,15.394663,16.22165,16.51615,15.911831,15.015249,15.171569,15.003991,14.900308,15.269598,14.84238,13.781676,14.047587,14.059763,12.302956,12.722174,12.956333,14.834824,1.04974,7.644296,0,0,0,0,0,0,11.482274,0,120.52272,15.03605,0.778778,1.041258,0,0,120.4,208.4,102.53,18.175,7.797,7.513,59.98,0.88,5.8325,18.525,18.425,17.6,8.022,0,0,0,0,0,455.86,2052,1977.56,1970.32,1949.03,698,490.31,461.88,1687.01506,18.659351,101.320749,101.320749,0.03742,0.240536,26.598113,0.508463,34.860644,0.398162
04.01.2016 14:11:38,,18.23437,85.269875,83.226907,40.738724,40.610537,12.752404,13.887279,69.644997,52.8673,46.835545,46.115026,40.740273,45.195392,80.39088,47.032133,0,12.044734,11.802541,13.683444,12.45779,10.868028,11.18734,0,28.42,28.486919,28.568185,28.568903,28.647473,28.563342,28.54325,28.460187,28.635096,28.543706,22.235636,23.073732,22.23293,21.294197,20.090484,15.875444,33.672977,16.459837,16.871009,16.61613,16.196156,16.123605,16.296087,16.317668,16.342331,17.005313,16.402853,33.843732,33.303878,32.379031,33.753178,33.466646,32.637215,33.672977,33.419658,33.085868,33.284687,0,0,0,0,0,0,0,44.864229,40.452381,43.724159,43.568199,42.984428,39.414236,42.684198,39.982734,42.098436,42.197,0,0,0,0,0,16.224403,16.513281,15.404315,16.208624,16.511649,15.911501,14.983687,15.091356,14.947371,14.870015,15.247847,14.83533,13.778618,14.052344,14.027446,12.384536,12.685864,12.950958,14.81273,1.093386,7.66686,0,0,0,0,0,0,11.474898,0,120.966497,15.044918,0.768421,1.040992,0,0,120.4,208.3,102.56,18.25,7.835,7.549,59.98,0.88,5.8605,18.6,18.5,17.65,8.055,0,0,0,0,0,455.99,2059.78,1985.62,1977.88,1956.68,699.75,490.75,461.84,1680.677932,18.678687,101.320749,101.320749,0.038002,0.23872,26.595982,0.509632,34.861202,0.398157
04.01.2016 14:11:42,,18.225423,85.402131,83.3588,40.982925,40.638751,12.79264,13.855536,69.650536,52.855502,46.83367,46.122786,40.726201,45.193731,80.401663,47.027854,0,12.054868,11.813953,13.691382,12.464826,10.888746,11.201309,0,28.435189,28.545879,28.63916,28.619966,28.661224,28.558437,28.532963,28.471608,28.641492,28.567324,22.227634,23.071323,22.232143,21.301895,20.1056,15.881184,33.809591,16.486064,16.86043,16.627486,16.183213,16.104675,16.261926,16.315607,16.348975,17.00851,16.398547,34.169789,33.615609,32.40207,34.069437,33.878353,32.589631,33.809591,33.776906,32.85653,33.463102,0,0,0,0,0,0,0,45.000898,40.553805,43.392529,43.701281,43.220575,39.563568,42.811872,40.170028,42.11705,42.281289,0,0,0,0,0,16.195655,16.774619,15.406039,16.178788,16.540024,15.896533,15.206729,15.047145,14.944193,14.928395,15.246485,14.829608,13.836331,14.029717,14.005182,12.388085,12.744438,12.94239,14.841131,1.009363,7.692782,0,0,0,0,0,0,11.471013,0,121.274686,15.036099,0.774368,1.042048,0,0,120.4,208.3,102.59,18.275,7.843,7.557,59.99,0.88,5.86625,18.6,18.5,17.675,8.058,0,0,0,0,0,456.98,2060.7,1984.87,1975.27,1952.35,698.43,491.43,462.53,1679.530354,18.659986,101.320749,101.320749,0.037542,0.238406,26.714245,0.511947,34.859792,0.39814
04.01.2016 14:11:46,,18.276626,85.412484,83.416867,41.054555,40.636927,12.794227,13.933447,69.681921,52.870367,46.839305,46.119448,40.716628,45.18534,80.433492,47.026271,0,12.061648,11.811446,13.691606,12.473241,10.888425,11.202992,0,28.425722,28.526906,28.615704,28.616601,28.681715,28.588258,28.561708,28.48977,28.721893,28.58092,22.225681,23.064325,22.233798,21.29651,20.096053,15.883937,33.807929,16.531244,16.883119,16.620085,16.192857,16.09854,16.298955,16.326157,16.352271,17.048412,16.412904,34.007238,33.360257,32.288463,33.823289,32.993923,32.257346,33.807929,33.11706,32.517881,33.130376,0,0,0,0,0,0,0,44.955463,40.670581,43.815825,43.699397,43.156108,39.680078,42.816017,40.313669,42.131843,42.359887,0,0,0,0,0,16.216415,16.93385,15.414291,16.194833,16.552619,15.915303,15.06012,15.043961,14.960983,14.925029,15.271983,14.853664,13.804605,14.078869,14.039434,12.388169,12.782899,12.965016,14.855669,1.101792,7.675477,0,0,0,0,0,0,11.470308,0,120.930862,15.041312,0.775855,1.033241,0,0,120.4,208.3,102.61,18.225,7.814,7.532,59.98,0.88,5.8455,18.55,18.45,17.625,8.033,0,0,0,0,0,457.45,2053.89,1980.61,1972.17,1950.33,698.71,491.98,463.23,1685.825486,18.648608,101.320749,101.320749,0.039506,0.240188,26.713753,0.51078,34.84999,0.398142
04.01.2016 14:11:50,,18.287296,85.332332,83.367961,40.942382,40.694492,12.773809,13.880067,69.69743,52.870801,46.841056,46.123392,40.720836,45.179198,80.46681,47.015122,0,12.083311,11.829654,13.711236,12.491619,10.909747,11.224126,0,28.350721,28.451194,28.628974,28.672383,28.656239,28.527081,28.564933,28.433612,28.713459,28.555399,22.23691,23.067255,22.236369,21.296195,20.087785,15.891603,33.74988,16.531471,16.894947,16.612335,16.235887,16.094595,16.291384,16.314234,16.351592,17.034685,16.415806,34.240261,32.986059,32.418466,34.08956,33.190864,32.367325,33.74988,32.968901,32.571161,33.175831,0,0,0,0,0,0,0,44.869207,40.605359,43.738533,43.702558,43.168134,39.606628,42.769878,40.174152,42.143524,42.308664,0,0,0,0,0,16.227401,16.843688,15.419295,16.161019,16.537493,15.925748,15.028087,15.048786,14.965808,14.895171,15.268456,14.847412,13.806345,14.106596,14.021727,12.317101,12.823988,12.977902,14.845668,1.054036,7.673044,0,0,0,0,0,0,11.472931,0,120.770556,15.043754,0.772977,1.040911,0,0,120.4,208.3,102.64,18.2,7.806,7.53,59.98,0.88,5.83925,18.55,18.425,17.625,8.02,0,0,0,0,0,457.39,2047.7,1971.84,1962.31,1940.3,696.31,491.51,463.01,1681.226531,18.648948,101.320749,101.320749,0.037588,0.238882,26.65722,0.509661,34.849613,0.398178
04.01.2016 14:11:54,,18.239837,85.265707,83.309098,40.638119,40.783121,12.718737,13.950158,69.712178,52.872179,46.832389,46.109238,40.735308,45.172258,80.486835,47.007333,0,12.077398,11.833938,13.709332,12.478974,10.922055,11.227501,0,28.449853,28.568256,28.686109,28.669428,28.652746,28.563592,28.50188,28.457926,28.586375,28.570685,22.242922,23.074344,22.23246,21.305642,20.105375,15.903092,33.523182,16.528449,16.875612,16.610581,16.237761,16.152516,16.288542,16.314657,16.358905,17.084763,16.420878,33.23463,32.64713,32.230686,33.597677,32.780134,32.332262,33.523182,33.143852,32.601899,32.89905,0,0,0,0,0,0,0,44.836828,40.758678,43.611665,43.544493,43.089793,39.653051,42.719358,40.27404,42.064589,42.283611,0,0,0,0,0,16.25474,16.736147,15.433949,16.195252,16.546148,15.931143,15.03385,15.082327,15.036574,14.985007,15.264597,14.851541,13.841198,14.065842,14.019317,12.235318,12.822376,13.012672,14.852667,1.030581,7.64443,0,0,0,0,0,0,11.474521,0,120.264721,15.038722,0.771266,1.04099,0,0,120.2,207.9,102.66,18.15,7.774,7.494,59.98,0.88,5.81525,18.5,18.4,17.575,7.991,0,0,0,0,0,457.34,2043.61,1967.74,1958.79,1936.98,696.6,491.33,462.99,1684.39912,18.656162,101.320749,101.320749,0.038688,0.239788,26.710196,0.509619,34.921817,0.398137
04.01.2016 14:11:58,,18.257992,85.128259,83.205177,40.492913,40.831654,12.707769,13.912295,69.731933,52.882182,46.843822,46.123753,40.765253,45.188117,80.504988,47.018981,0,12.073948,11.827756,13.71225,12.47862,10.91769,11.222045,0,28.416493,28.559835,28.685402,28.659572,28.711231,28.612216,28.564499,28.487538,28.621185,28.590885,22.246172,23.074887,22.242384,21.31774,20.107727,15.91398,33.692804,16.574504,16.865464,16.624907,16.218539,16.127488,16.284736,16.329348,16.380669,17.075342,16.425707,33.051018,32.50366,32.268516,33.841411,32.751807,32.445906,33.692804,33.380887,32.597883,32.94821,0,0,0,0,0,0,0,44.753805,40.650705,43.326849,43.528389,42.99088,39.604366,42.650569,40.324349,41.988667,42.202064,0,0,0,0,0,16.354766,16.721202,15.439314,16.275879,16.539541,15.954465,14.952606,15.084425,15.041577,14.977119,15.246,14.852732,13.81167,14.024325,13.988704,12.279838,12.768544,13.020338,14.851836,1.04701,7.630872,0,0,0,0,0,0,11.473439,0,120.219186,15.039115,0.773591,1.039438,0,0,120.2,208,102.69,18.15,7.777,7.498,59.98,0.88,5.81725,18.475,18.375,17.575,7.985,0,0,0,0,0,457.2,2040.32,1964.46,1956,1934.46,696.23,491.27,463.07,1685.023608,18.663113,101.320749,101.320749,0.039693,0.239955,26.690986,0.510745,34.861906,0.398125
04.01.2016 14:12:02,,18.281489,85.055273,83.117419,40.528638,40.794318,12.696339,13.90909,69.71691,52.87036,46.846296,46.114841,40.772626,45.179189,80.48202,46.997403,0,12.069133,11.83332,13.726348,12.479449,10.913234,11.222145,0,28.393806,28.579129,28.699133,28.718505,28.708819,28.568186,28.50181,28.428971,28.570697,28.57434,22.249379,23.081156,22.249559,21.311021,20.107687,15.932082,33.680232,16.550169,16.891888,16.665477,16.24788,16.164087,16.333117,16.32677,16.365215,17.037426,16.443075,33.097236,32.419016,32.155241,33.618069,32.452275,32.182604,33.680232,33.17962,32.582617,32.818545,0,0,0,0,0,0,0,44.638506,40.530247,43.506749,43.451093,42.923305,39.370014,42.600181,40.084798,42.015268,42.124462,0,0,0,0,0,16.299155,16.950019,15.431572,16.277029,16.551026,15.99607,14.91617,15.069419,15.031653,15.005144,15.270569,14.880579,13.87408,13.908433,14.014938,12.280993,12.798367,12.963018,14.862124,1.058228,7.632568,0,0,0,0,0,0,11.478504,0,120.048225,15.041885,0.772885,1.033063,0,0,120.4,208.4,102.71,18.125,7.768,7.488,60,0.88,5.812,18.475,18.375,17.55,7.989,0,0,0,0,0,456.84,2043.05,1969.49,1961.44,1940.64,697.41,490.48,462.42,1688.868504,18.652431,101.320749,101.320749,0.040473,0.241058,26.712147,0.511966,34.921259,0.398173
04.01.2016 14:12:06,,18.314229,85.146924,83.163926,40.514946,40.722858,12.733234,13.968128,69.706678,52.866722,46.849396,46.115755,40.776427,45.179666,80.459023,47.00728,0,12.060192,11.820189,13.725057,12.472514,10.891342,11.210829,0,28.424647,28.597946,28.699832,28.685303,28.717769,28.628799,28.566194,28.45712,28.588438,28.596227,22.254766,23.083655,22.254766,21.315149,20.098265,15.935504,33.791236,16.576072,16.910351,16.644785,16.279956,16.146288,16.335631,16.333999,16.363921,17.027071,16.448875,33.712109,32.675666,32.302866,33.900362,32.785785,32.355619,33.791236,33.299067,32.805806,33.069835,0,0,0,0,0,0,0,44.70069,40.613588,43.524144,43.526625,42.916947,39.641885,42.62486,40.115567,42.029489,42.188199,0,0,0,0,0,16.279952,17.032323,15.443391,16.283217,16.57081,15.949106,14.936711,15.066535,15.037848,15.02768,15.270409,14.880963,13.880645,13.881372,14.001328,12.328707,12.745081,12.93048,14.863698,1.005811,7.64751,0,0,0,0,0,0,11.480307,0,120.46417,15.044688,0.773552,1.045175,0,0,120.4,208.3,102.74,18.15,7.783,7.507,60,0.88,5.82575,18.5,18.4,17.575,8.004,0,0,0,0,0,456.36,2046.93,1971.6,1963.07,1941.43,697.26,490.83,461.85,1686.537229,18.648174,101.320749,101.320749,0.039302,0.240391,26.714409,0.5131,34.919964,0.398131
